time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,9.406285971635953e-05,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1098022460937,0.0,0.0,9.905206388793886e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,7.316003029700369e-05,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.905276965582745e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,0.0004698634438682,291.1032409667969,294.1499938964844,285.3060607910156,284.696044921875,286.4200439453125,285.3467712402344,290.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.1300116094287205e-09,0.0010022681672126,-0.0151119390502572,0.0,0.0,0.0,-0.0078517263755202,60.0,-3.832077264785767,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,9.402682189829648e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1087646484375,0.0,0.0,9.901413432089612e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,7.313200330827385e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,9.901482553686948e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,0.0004696834657806,291.10186767578125,294.1499938964844,285.2909545898437,284.6888122558594,286.4001159667969,285.3359375,290.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850520178235e-09,0.0010018837638199,-0.0149941621348261,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8391947746276855,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,9.402682189829648e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1087646484375,0.0,0.0,9.901413432089612e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,7.313200330827385e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,9.901482553686948e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,0.0004696834657806,291.10186767578125,294.1499938964844,285.2909545898437,284.6888122558594,286.4001159667969,285.3359375,290.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850520178235e-09,0.0010018837638199,-0.0149941621348261,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8391947746276855,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.398406109539792e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076965332031,0.0,0.0,9.896911069517957e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,7.309874490601942e-05,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,9.896979463519529e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.0004694698436651,291.1004638671875,294.1499938964844,285.2756652832031,284.6815185546875,286.3803100585937,285.3242492675781,290.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014337021857,6.031707577847101e-09,0.001001427648589,-0.0148544209077954,0.0,0.0,0.0,-0.007802992593497,60.0,-3.8461644649505615,-0.0,-6.837601063125477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.398406109539792e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076965332031,0.0,0.0,9.896911069517957e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,7.309874490601942e-05,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,9.896979463519529e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.0004694698436651,291.1004638671875,294.1499938964844,285.2756652832031,284.6815185546875,286.3803100585937,285.3242492675781,290.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014337021857,6.031707577847101e-09,0.001001427648589,-0.0148544209077954,0.0,0.0,0.0,-0.007802992593497,60.0,-3.8461644649505615,-0.0,-6.837601063125477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,9.393527579959482e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10662841796875,0.0,0.0,9.891774243442342e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,7.306080078706145e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,9.891841909848154e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,0.0004692261572927,291.0990600585937,294.1499938964844,285.2601318359375,284.6742248535156,286.360595703125,285.3118591308594,290.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970862471116334e-09,0.0010009073885157,-0.0146950306370854,0.0,0.0,0.0,-0.0077728289179503,60.0,-3.853007555007935,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,9.393527579959482e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10662841796875,0.0,0.0,9.891774243442342e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,7.306080078706145e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,9.891841909848154e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,0.0004692261572927,291.0990600585937,294.1499938964844,285.2601318359375,284.6742248535156,286.360595703125,285.3118591308594,290.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970862471116334e-09,0.0010009073885157,-0.0146950306370854,0.0,0.0,0.0,-0.0077728289179503,60.0,-3.853007555007935,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,9.388118633069098e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.10552978515625,0.0,0.0,9.88607862382196e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,7.301872392417863e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,9.88614556263201e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,0.0004689559573307,291.09765625,294.1499938964844,285.24444580078125,284.6668701171875,286.3409423828125,285.2989196777344,290.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903399546980381e-09,0.0010003304341807,-0.0145183010026812,0.0,0.0,0.0,-0.0077393846586346,60.0,-3.859744310379028,-0.0,-6.82262495388386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,9.388118633069098e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.10552978515625,0.0,0.0,9.88607862382196e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,7.301872392417863e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,9.88614556263201e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,0.0004689559573307,291.09765625,294.1499938964844,285.24444580078125,284.6668701171875,286.3409423828125,285.2989196777344,290.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903399546980381e-09,0.0010003304341807,-0.0145183010026812,0.0,0.0,0.0,-0.0077393846586346,60.0,-3.859744310379028,-0.0,-6.82262495388386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,9.385232988279311e-05,297.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10498046875,0.0,0.0,9.883040911518036e-05,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,7.299628487089649e-05,297.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.883107122732326e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0004688118351623,291.0969543457031,294.1499938964844,285.23651123046875,284.6632080078125,286.3311767578125,285.2922668457031,290.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000286856666,5.8674212155551694e-09,0.0010000228649005,-0.0144240511581301,0.0,0.0,0.0,-0.0077215489000082,60.0,-3.863078355789185,-0.0,-6.818428488486461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,9.382246935274452e-05,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044311523437,0.0,0.0,9.879896970232949e-05,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,7.297306001419201e-05,297.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,9.879962453851476e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.0004686626780312,291.0962219238281,294.1499938964844,285.2285461425781,284.6595458984375,286.3213806152344,285.2854919433594,290.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.8301874439337115e-09,0.0009997044689953,-0.0143265109509229,0.0,0.0,0.0,-0.0077030905522406,60.0,-3.8663949966430655,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,9.37598742893897e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033020019531,0.0,0.0,9.87330640782602e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,7.292437658179551e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,9.873371163848788e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,0.0004683499864768,291.09478759765625,294.1499938964844,285.21246337890625,284.65216064453125,286.3019104003906,285.2717590332031,290.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752136100767302e-09,0.0009990370599552,-0.0141220409423112,0.0,0.0,0.0,-0.0076643973588943,60.0,-3.872984170913696,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,9.37598742893897e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033020019531,0.0,0.0,9.87330640782602e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,7.292437658179551e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,9.873371163848788e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,0.0004683499864768,291.09478759765625,294.1499938964844,285.21246337890625,284.65216064453125,286.3019104003906,285.2717590332031,290.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752136100767302e-09,0.0009990370599552,-0.0141220409423112,0.0,0.0,0.0,-0.0076643973588943,60.0,-3.872984170913696,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.369407052872702e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1021728515625,0.0,0.0,9.866376785794272e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,7.287319021997973e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,9.866440814221278e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,0.0004680212587118,291.09332275390625,294.1499938964844,285.1962280273437,284.644775390625,286.2825012207031,285.2576904296875,290.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670080849284886e-09,0.0009983354248106,-0.0139070795848965,0.0,0.0,0.0,-0.007623718585819,60.0,-3.879529476165772,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.369407052872702e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1021728515625,0.0,0.0,9.866376785794272e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,7.287319021997973e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,9.866440814221278e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,0.0004680212587118,291.09332275390625,294.1499938964844,285.1962280273437,284.644775390625,286.2825012207031,285.2576904296875,290.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670080849284886e-09,0.0009983354248106,-0.0139070795848965,0.0,0.0,0.0,-0.007623718585819,60.0,-3.879529476165772,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,9.36257347348146e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1010437011719,0.0,0.0,9.859181591309608e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,7.282003934960812e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,9.85924489214085e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,0.0004676799289882,291.09185791015625,294.1499938964844,285.1798400878906,284.6373596191406,286.2631530761719,285.2433776855469,290.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.5848805580183125e-09,0.0009976067813113,-0.0136838778853416,0.0,0.0,0.0,-0.007581481244415,60.0,-3.886053085327149,-0.0,-6.78551828059426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,9.36257347348146e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1010437011719,0.0,0.0,9.859181591309608e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,7.282003934960812e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,9.85924489214085e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,0.0004676799289882,291.09185791015625,294.1499938964844,285.1798400878906,284.6373596191406,286.2631530761719,285.2433776855469,290.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.5848805580183125e-09,0.0009976067813113,-0.0136838778853416,0.0,0.0,0.0,-0.007581481244415,60.0,-3.886053085327149,-0.0,-6.78551828059426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.35555435717106e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0998840332031,0.0,0.0,9.85179140116088e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,7.27654478396289e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.8518532468006e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0004673293151427,291.0903625488281,294.1499938964844,285.1632995605469,284.62994384765625,286.2438659667969,285.2288513183594,290.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.4973705587713084e-09,0.0009968585800379,-0.0134546244516968,0.0,0.0,0.0,-0.0075380988419055,60.0,-3.892575740814209,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.35555435717106e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0998840332031,0.0,0.0,9.85179140116088e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,7.27654478396289e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.8518532468006e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0004673293151427,291.0903625488281,294.1499938964844,285.1632995605469,284.62994384765625,286.2438659667969,285.2288513183594,290.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.4973705587713084e-09,0.0009968585800379,-0.0134546244516968,0.0,0.0,0.0,-0.0075380988419055,60.0,-3.892575740814209,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,9.3519949587062e-05,297.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.09930419921875,0.0,0.0,9.848043555393816e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,7.273776282090694e-05,297.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,9.848105401033536e-05,297.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,0.0004671514907386,291.0896301269531,294.1499938964844,285.15496826171875,284.626220703125,286.2342529296875,285.2215270996094,290.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.4529927240309925e-09,0.0009964790660887,-0.0133383646607398,0.0,0.0,0.0,-0.0075160986743867,60.0,-3.895843505859375,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,9.34841445996426e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0987243652344,0.0,0.0,9.844273881753908e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,7.270991773111746e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,9.844334999797866e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.0004669726768042,291.0888671875,294.1499938964844,285.1466064453125,284.6224975585937,286.2246398925781,285.21417236328125,290.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.4083586498165914e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.899118661880493,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,9.341219265479594e-05,297.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975341796875,0.0,0.0,9.836697427090256e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,7.265395106514916e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,9.836757817538456e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,0.0004666132444981,291.0873718261719,294.1499938964844,285.1297912597656,284.6150817871094,286.2055053710937,285.1993103027344,290.8506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.3186504089808295e-09,0.000995330279693,-0.0129864150658249,0.0,0.0,0.0,-0.0074494993314146,60.0,-3.9056997299194336,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,9.341219265479594e-05,297.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975341796875,0.0,0.0,9.836697427090256e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,7.265395106514916e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,9.836757817538456e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,0.0004666132444981,291.0873718261719,294.1499938964844,285.1297912597656,284.6150817871094,286.2055053710937,285.1993103027344,290.8506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.3186504089808295e-09,0.000995330279693,-0.0129864150658249,0.0,0.0,0.0,-0.0074494993314146,60.0,-3.9056997299194336,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,9.334027708973736e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0963439941406,0.0,0.0,9.829125338001175e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,7.259801350301132e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,9.829185000853612e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0004662540159188,291.0858459472656,294.1499938964844,285.1128234863281,284.60760498046875,286.1863708496094,285.1843566894531,290.847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.22899368249341e-09,0.0009945635683834,-0.0127515299245715,0.0,0.0,0.0,-0.0074050524272024,60.0,-3.912340402603149,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,9.334027708973736e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0963439941406,0.0,0.0,9.829125338001175e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,7.259801350301132e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,9.829185000853612e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0004662540159188,291.0858459472656,294.1499938964844,285.1128234863281,284.60760498046875,286.1863708496094,285.1843566894531,290.847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.22899368249341e-09,0.0009945635683834,-0.0127515299245715,0.0,0.0,0.0,-0.0074050524272024,60.0,-3.912340402603149,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,9.32690018089488e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951538085937,0.0,0.0,9.821620187722148e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,7.254257798194885e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.82167912297882e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.000465897959657,291.0843200683594,294.1499938964844,285.09576416015625,284.60015869140625,286.1673278808594,285.16925048828125,290.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140133207959252e-09,0.0009938037255778,-0.01251872908324,0.0,0.0,0.0,-0.0073610008694231,60.0,-3.919059038162232,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,9.32690018089488e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951538085937,0.0,0.0,9.821620187722148e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,7.254257798194885e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.82167912297882e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.000465897959657,291.0843200683594,294.1499938964844,285.09576416015625,284.60015869140625,286.1673278808594,285.16925048828125,290.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140133207959252e-09,0.0009938037255778,-0.01251872908324,0.0,0.0,0.0,-0.0073610008694231,60.0,-3.919059038162232,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,9.319893433712424e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.09393310546875,0.0,0.0,9.814242366701365e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,7.248808105941862e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,9.814300574362278e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,0.0004655479860957,291.0827941894531,294.1499938964844,285.07861328125,284.5926818847656,286.1483154296875,285.154052734375,290.8424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052782192649374e-09,0.000993056804873,-0.0122898798435926,0.0,0.0,0.0,-0.0073176966980099,60.0,-3.9258737564086914,-0.0,-6.723755774373785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,9.319893433712424e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.09393310546875,0.0,0.0,9.814242366701365e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,7.248808105941862e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,9.814300574362278e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,0.0004655479860957,291.0827941894531,294.1499938964844,285.07861328125,284.5926818847656,286.1483154296875,285.154052734375,290.8424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052782192649374e-09,0.000993056804873,-0.0122898798435926,0.0,0.0,0.0,-0.0073176966980099,60.0,-3.9258737564086914,-0.0,-6.723755774373785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.316454088548198e-05,297.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09332275390625,0.0,0.0,9.810621122596784e-05,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,7.246133463922888e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,9.810678602661936e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.0004653761861845,291.0820007324219,294.1499938964844,285.07000732421875,284.5889587402344,286.1388244628906,285.1464233398437,290.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.0099031589923015e-09,0.0009926900966092,-0.0121775418519973,0.0,0.0,0.0,-0.0072964397259056,60.0,-3.929324388504028,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,9.313063492299988e-05,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927124023437,0.0,0.0,9.807050810195506e-05,297.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,7.243495929287747e-05,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,9.807108290260658e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,0.0004652068018913,291.08123779296875,294.1499938964844,285.0613708496094,284.585205078125,286.1293640136719,285.1387634277344,290.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967630751195884e-09,0.000992328627035,-0.0120667926967144,0.0,0.0,0.0,-0.0072754835709929,60.0,-3.932804107666016,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,9.30646201595664e-05,297.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914611816406,0.0,0.0,9.800099360290916e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,7.238361285999417e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,9.800156112760304e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,0.0004648770263884,291.0796813964844,294.1499938964844,285.04400634765625,284.5777282714844,286.1104431152344,285.1234130859375,290.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991629785858,4.885325477488322e-09,0.0009916248964145,-0.0118511598557233,0.0,0.0,0.0,-0.0072346809320151,60.0,-3.939861297607422,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,9.30646201595664e-05,297.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914611816406,0.0,0.0,9.800099360290916e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,7.238361285999417e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,9.800156112760304e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,0.0004648770263884,291.0796813964844,294.1499938964844,285.04400634765625,284.5777282714844,286.1104431152344,285.1234130859375,290.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991629785858,4.885325477488322e-09,0.0009916248964145,-0.0118511598557233,0.0,0.0,0.0,-0.0072346809320151,60.0,-3.939861297607422,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,9.3001413915772e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0902099609375,0.0,0.0,9.79344404186122e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,7.233444921439514e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,9.79350006673485e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,0.0004645613080356,291.0780944824219,294.1499938964844,285.0265808105469,284.5702819824219,286.091552734375,285.1079406738281,290.8341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.8065227353788495e-09,0.0009909509681165,-0.0116447024047374,0.0,0.0,0.0,-0.007195615209639,60.0,-3.947068214416504,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,9.3001413915772e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0902099609375,0.0,0.0,9.79344404186122e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,7.233444921439514e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,9.79350006673485e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,0.0004645613080356,291.0780944824219,294.1499938964844,285.0265808105469,284.5702819824219,286.091552734375,285.1079406738281,290.8341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.8065227353788495e-09,0.0009909509681165,-0.0116447024047374,0.0,0.0,0.0,-0.007195615209639,60.0,-3.947068214416504,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,9.29415036807768e-05,297.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0889587402344,0.0,0.0,9.787136514205486e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,7.22878539818339e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,9.787191811483352e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.0004642620624508,291.0765075683594,294.1499938964844,285.00909423828125,284.56280517578125,286.0727233886719,285.0924072265625,290.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.731830482995747e-09,0.0009903123136609,-0.0114490119740366,0.0,0.0,0.0,-0.0071585867553949,60.0,-3.954438447952272,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,9.29415036807768e-05,297.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0889587402344,0.0,0.0,9.787136514205486e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,7.22878539818339e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,9.787191811483352e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.0004642620624508,291.0765075683594,294.1499938964844,285.00909423828125,284.56280517578125,286.0727233886719,285.0924072265625,290.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.731830482995747e-09,0.0009903123136609,-0.0114490119740366,0.0,0.0,0.0,-0.0071585867553949,60.0,-3.954438447952272,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,9.2885376943741e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0876770019531,0.0,0.0,9.781226253835484e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,7.22441982361488e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,9.781280823517592e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.0004639816761482,291.07489013671875,294.1499938964844,284.9915466308594,284.5553283691406,286.0539245605469,285.0767822265625,290.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661848240772315e-09,0.0009897138224914,-0.0112656606361269,0.0,0.0,0.0,-0.0071238935925066,60.0,-3.961987257003784,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,9.2885376943741e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0876770019531,0.0,0.0,9.781226253835484e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,7.22441982361488e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,9.781280823517592e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.0004639816761482,291.07489013671875,294.1499938964844,284.9915466308594,284.5553283691406,286.0539245605469,285.0767822265625,290.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661848240772315e-09,0.0009897138224914,-0.0112656606361269,0.0,0.0,0.0,-0.0071238935925066,60.0,-3.961987257003784,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,9.28589070099406e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870361328125,0.0,0.0,9.778439562069252e-05,297.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,7.222361455205828e-05,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,9.778493404155596e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,0.0004638494574464,291.0740966796875,294.1499938964844,284.9827575683594,284.5516052246094,286.0445251464844,285.0689392089844,290.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628843530696258e-09,0.0009894316317513,-0.0111791901290416,0.0,0.0,0.0,-0.0071075316518545,60.0,-3.965836524963379,-0.0,-6.674749641888411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,9.283349936595188e-05,297.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863952636719,0.0,0.0,9.775764192454516e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,7.220385305117816e-05,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,9.775818034540862e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0004637225356418,291.07330322265625,294.1499938964844,284.97393798828125,284.5478820800781,286.03515625,285.06109619140625,290.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597162650554765e-09,0.0009891606168821,-0.011096186004579,0.0,0.0,0.0,-0.0070918258279562,60.0,-3.9697327613830566,-0.0,-6.671094610055661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
