time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,9.27863220567815e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0850830078125,0.0,0.0,9.770796896191314e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,7.216716039692983e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,9.770850010681896e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,0.0004634868819266,291.0716857910156,294.1499938964844,284.956298828125,284.5404357910156,286.0163879394531,285.0452880859375,290.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538334597015137e-09,0.0009886575862765,-0.010942056775093,0.0,0.0,0.0,-0.0070626623928546,60.0,-3.977682590484619,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,9.27863220567815e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0850830078125,0.0,0.0,9.770796896191314e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,7.216716039692983e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,9.770850010681896e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,0.0004634868819266,291.0716857910156,294.1499938964844,284.956298828125,284.5404357910156,286.0163879394531,285.0452880859375,290.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538334597015137e-09,0.0009886575862765,-0.010942056775093,0.0,0.0,0.0,-0.0070626623928546,60.0,-3.977682590484619,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,9.27443106775172e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0837707519531,0.0,0.0,9.76637311396189e-05,297.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,7.213448407128453e-05,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,9.766426228452474e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,0.0004632770142052,291.0700378417969,294.1499938964844,284.9385986328125,284.5329895019531,285.9976806640625,285.0293884277344,290.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.4859436165722855e-09,0.0009882096201181,-0.0108047928661108,0.0,0.0,0.0,-0.0070366896688938,60.0,-3.985858678817749,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,9.27443106775172e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0837707519531,0.0,0.0,9.76637311396189e-05,297.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,7.213448407128453e-05,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,9.766426228452474e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,0.0004632770142052,291.0700378417969,294.1499938964844,284.9385986328125,284.5329895019531,285.9976806640625,285.0293884277344,290.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.4859436165722855e-09,0.0009882096201181,-0.0108047928661108,0.0,0.0,0.0,-0.0070366896688938,60.0,-3.985858678817749,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,9.270791633753106e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0824584960937,0.0,0.0,9.76254159468226e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,7.210617332020774e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,9.762593253981322e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,0.0004630952316801,291.0683898925781,294.1499938964844,284.9208984375,284.52557373046875,285.9789733886719,285.013427734375,290.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440549705719832e-09,0.0009878213750198,-0.0106858601793646,0.0,0.0,0.0,-0.007014185655862,60.0,-3.9942739009857178,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,9.270791633753106e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0824584960937,0.0,0.0,9.76254159468226e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,7.210617332020774e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,9.762593253981322e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,0.0004630952316801,291.0683898925781,294.1499938964844,284.9208984375,284.52557373046875,285.9789733886719,285.013427734375,290.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440549705719832e-09,0.0009878213750198,-0.0106858601793646,0.0,0.0,0.0,-0.007014185655862,60.0,-3.9942739009857178,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,9.267759014619514e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.08111572265625,0.0,0.0,9.759348904481158e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,7.208259194158018e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,9.759400563780218e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0004629437753465,291.0667419433594,294.1499938964844,284.9031677246094,284.5181884765625,285.9603271484375,284.997314453125,290.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402725295449272e-09,0.0009874979732558,-0.0105867581441998,0.0,0.0,0.0,-0.0069954344071447,60.0,-4.002943515777588,-0.0,-6.648684092169789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,9.267759014619514e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.08111572265625,0.0,0.0,9.759348904481158e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,7.208259194158018e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,9.759400563780218e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0004629437753465,291.0667419433594,294.1499938964844,284.9031677246094,284.5181884765625,285.9603271484375,284.997314453125,290.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402725295449272e-09,0.0009874979732558,-0.0105867581441998,0.0,0.0,0.0,-0.0069954344071447,60.0,-4.002943515777588,-0.0,-6.648684092169789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,9.2664900876116e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0804443359375,0.0,0.0,9.758013038663194e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,7.207271846709773e-05,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,9.758063970366492e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0004628803580999,291.06591796875,294.1499938964844,284.8943176269531,284.51446533203125,285.95098876953125,284.9892272949219,290.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873668896034,4.3868877419583904e-09,0.0009873624658212,-0.0105452639982104,0.0,0.0,0.0,-0.0069875828921794,60.0,-4.007382392883301,-0.0,-6.646860128967091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,9.2653812316712e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.07977294921875,0.0,0.0,9.75684597506188e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,7.206409645732492e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,9.756896179169416e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,0.0004628250026144,291.0650634765625,294.1499938964844,284.88543701171875,284.51080322265625,285.9416809082031,284.9810791015625,290.8118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872486116364,4.37305480716077e-09,0.0009872441878542,-0.0105090206488966,0.0,0.0,0.0,-0.0069807255640625,60.0,-4.011885643005371,-0.0,-6.645267802696253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,9.263706306228414e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0783996582031,0.0,0.0,9.755083010531962e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,7.205107249319553e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,9.755132487043738e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0004627413291018,291.0633850097656,294.1499938964844,284.8677062988281,284.50341796875,285.92303466796875,284.9647521972656,290.8090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352140869912091e-09,0.0009870653739199,-0.0104542253538966,0.0,0.0,0.0,-0.0069703571498394,60.0,-4.021109580993652,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,9.263706306228414e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0783996582031,0.0,0.0,9.755083010531962e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,7.205107249319553e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,9.755132487043738e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0004627413291018,291.0633850097656,294.1499938964844,284.8677062988281,284.50341796875,285.92303466796875,284.9647521972656,290.8090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352140869912091e-09,0.0009870653739199,-0.0104542253538966,0.0,0.0,0.0,-0.0069703571498394,60.0,-4.021109580993652,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,9.26279608393088e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770568847656,0.0,0.0,9.754124039318413e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,7.204398571047932e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,9.754173515830188e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,0.0004626958398148,291.06170654296875,294.1499938964844,284.8500061035156,284.4960632324219,285.9044494628906,284.9482421875,290.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869722416624,4.340745540787338e-09,0.0009869678178802,-0.0104243690147995,0.0,0.0,0.0,-0.0069647077471017,60.0,-4.030637741088867,-0.0,-6.641548111474549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,9.26279608393088e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770568847656,0.0,0.0,9.754124039318413e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,7.204398571047932e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,9.754173515830188e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,0.0004626958398148,291.06170654296875,294.1499938964844,284.8500061035156,284.4960632324219,285.9044494628906,284.9482421875,290.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869722416624,4.340745540787338e-09,0.0009869678178802,-0.0104243690147995,0.0,0.0,0.0,-0.0069647077471017,60.0,-4.030637741088867,-0.0,-6.641548111474549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,9.263515676138924e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756530761719,0.0,0.0,9.75488219410181e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,7.204958092188463e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,9.754930943017824e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,0.0004627317830454,291.0599975585937,294.1499938964844,284.83221435546875,284.48883056640625,285.8858337402344,284.9315490722656,290.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.3496664048348074e-09,0.000987044069916,-0.0104477424174547,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.040653705596924,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,9.263515676138924e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756530761719,0.0,0.0,9.75488219410181e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,7.204958092188463e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,9.754930943017824e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,0.0004627317830454,291.0599975585937,294.1499938964844,284.83221435546875,284.48883056640625,285.8858337402344,284.9315490722656,290.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.3496664048348074e-09,0.000987044069916,-0.0104477424174547,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.040653705596924,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,9.26666907616891e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07427978515625,0.0,0.0,9.758204396348448e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,7.207411545095965e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,9.7582524176687e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,0.0004628893220797,291.05828857421875,294.1499938964844,284.8142395019531,284.4817810058594,285.86724853515625,284.9145812988281,290.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388914565112145e-09,0.0009873795788735,-0.0105505743995308,0.0,0.0,0.0,-0.0069885868579149,60.0,-4.0516767501831055,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,9.26666907616891e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07427978515625,0.0,0.0,9.758204396348448e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,7.207411545095965e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,9.7582524176687e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,0.0004628893220797,291.05828857421875,294.1499938964844,284.8142395019531,284.4817810058594,285.86724853515625,284.9145812988281,290.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388914565112145e-09,0.0009873795788735,-0.0105505743995308,0.0,0.0,0.0,-0.0069885868579149,60.0,-4.0516767501831055,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,9.269113797927277e-05,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0735778808594,0.0,0.0,9.760778630152343e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,7.209312752820551e-05,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,9.760826651472598e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,0.0004630114417523,291.05743408203125,294.1499938964844,284.8052062988281,284.4783020019531,285.85797119140625,284.90594482421875,290.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876443073153,4.419350663198429e-09,0.0009876398835331,-0.0106303179636597,0.0,0.0,0.0,-0.0070036752149462,60.0,-4.05761194229126,-0.0,-6.650599004842661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,9.272118040826172e-05,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0728759765625,0.0,0.0,9.763942216522992e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,7.211649062810466e-05,297.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,9.763990237843244e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,0.0004631615011021,291.0565795898437,294.1499938964844,284.7961120605469,284.4748840332031,285.8486633300781,284.897216796875,290.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879641002044,4.456758073700939e-09,0.0009879596764221,-0.0107283266261219,0.0,0.0,0.0,-0.007022219710052,60.0,-4.063826560974121,-0.0,-6.65490773599231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,9.279754158342256e-05,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0714416503906,0.0,0.0,9.771984332473949e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,7.217588427010924e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,9.77203162619844e-05,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,0.0004635429359041,291.0548400878906,294.1499938964844,284.77783203125,284.46807861328125,285.830078125,284.8793640136719,290.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518562252766515e-09,0.0009887728374451,-0.0109774842858314,0.0,0.0,0.0,-0.007069363258779,60.0,-4.0770792961120605,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,9.279754158342256e-05,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0714416503906,0.0,0.0,9.771984332473949e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,7.217588427010924e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,9.77203162619844e-05,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,0.0004635429359041,291.0548400878906,294.1499938964844,284.77783203125,284.46807861328125,285.830078125,284.8793640136719,290.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518562252766515e-09,0.0009887728374451,-0.0109774842858314,0.0,0.0,0.0,-0.007069363258779,60.0,-4.0770792961120605,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,9.289485024055466e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.07000732421875,0.0,0.0,9.782231791177765e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,7.225156878121197e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,9.782278357306497e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,0.0004640290280804,291.0531005859375,294.1499938964844,284.7593688964844,284.4613952636719,285.8114929199219,284.8609313964844,290.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673050391090783e-09,0.0009898090502247,-0.011295011267066,0.0,0.0,0.0,-0.0071294442750513,60.0,-4.091403484344482,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,9.289485024055466e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.07000732421875,0.0,0.0,9.782231791177765e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,7.225156878121197e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,9.782278357306497e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,0.0004640290280804,291.0531005859375,294.1499938964844,284.7593688964844,284.4613952636719,285.8114929199219,284.8609313964844,290.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673050391090783e-09,0.0009898090502247,-0.011295011267066,0.0,0.0,0.0,-0.0071294442750513,60.0,-4.091403484344482,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,9.29534508031793e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692749023437,0.0,0.0,9.788403258426116e-05,297.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,7.229714537970722e-05,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,9.788449096959084e-05,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,0.0004643217544071,291.0521850585937,294.1499938964844,284.7497253417969,284.4579162597656,285.8017883300781,284.85113525390625,290.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904379257932,4.74603778499727e-09,0.000990433152765,-0.0114862360060215,0.0,0.0,0.0,-0.0071656270883977,60.0,-4.099268436431885,-0.0,-6.688279086120019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,9.301226236857474e-05,297.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0685729980469,0.0,0.0,9.794596553547308e-05,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,7.234288932522759e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,9.794642392080276e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.0004646155284717,291.05133056640625,294.1499938964844,284.7407531738281,284.4547424316406,285.7928466796875,284.8419189453125,290.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910643566399,4.8192916324296675e-09,0.0009910595836117,-0.0116781573742628,0.0,0.0,0.0,-0.0072019421495497,60.0,-4.106764316558838,-0.0,-6.696742360645659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,9.314901399193332e-05,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0671081542969,0.0,0.0,9.8089971288573e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,7.244924927363172e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683288574219,0.0,0.0,9.809042967390268e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,0.0004652986244764,291.049560546875,294.1499938964844,284.72198486328125,284.4481811523437,285.7742004394531,284.822265625,290.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9896264897597575e-09,0.0009925160557031,-0.0121244210749864,0.0,0.0,0.0,-0.0072863847017288,60.0,-4.123129844665527,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,9.314901399193332e-05,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0671081542969,0.0,0.0,9.8089971288573e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,7.244924927363172e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683288574219,0.0,0.0,9.809042967390268e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,0.0004652986244764,291.049560546875,294.1499938964844,284.72198486328125,284.4481811523437,285.7742004394531,284.822265625,290.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9896264897597575e-09,0.0009925160557031,-0.0121244210749864,0.0,0.0,0.0,-0.0072863847017288,60.0,-4.123129844665527,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,9.322438563685864e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663757324219,0.0,0.0,9.816935198614374e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,7.250787894008681e-05,297.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,9.816980309551582e-05,297.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.0004656751116272,291.0486755371094,294.1499938964844,284.7125244140625,284.44488525390625,285.7648620605469,284.81219482421875,290.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083515386417048e-09,0.0009933188557624,-0.0123703982681036,0.0,0.0,0.0,-0.007332928944379,60.0,-4.131689071655273,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.33042902033776e-05,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0656433105469,0.0,0.0,9.825349115999416e-05,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,7.257002289406955e-05,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,9.825394226936623e-05,297.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,0.000466074241558,291.0477600097656,294.1499938964844,284.7030334472656,284.44158935546875,285.7555236816406,284.8019714355469,290.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.1830459923962735e-09,0.0009941699681803,-0.0126311546191573,0.0,0.0,0.0,-0.0073822708800435,60.0,-4.140485286712647,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,9.34772615437396e-05,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06414794921875,0.0,0.0,9.843564475886524e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,7.27045553503558e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,9.84360885922797e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0004669382760766,291.04595947265625,294.1499938964844,284.6839599609375,284.4350280761719,285.7367858886719,284.78106689453125,290.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.3985074188744875e-09,0.0009960123570635,-0.0131956255063414,0.0,0.0,0.0,-0.0074890842661261,60.0,-4.158764839172363,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,9.34772615437396e-05,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06414794921875,0.0,0.0,9.843564475886524e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,7.27045553503558e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,9.84360885922797e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0004669382760766,291.04595947265625,294.1499938964844,284.6839599609375,284.4350280761719,285.7367858886719,284.78106689453125,290.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.3985074188744875e-09,0.0009960123570635,-0.0131956255063414,0.0,0.0,0.0,-0.0074890842661261,60.0,-4.158764839172363,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,9.366701124235988e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626525878906,0.0,0.0,9.863546438282356e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,7.285213359864429e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,9.86359009402804e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0004678861005231,291.04412841796875,294.1499938964844,284.6647033691406,284.42840576171875,285.718017578125,284.7596130371094,290.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634879229887701e-09,0.0009980335598811,-0.0138148618862032,0.0,0.0,0.0,-0.0076062637381255,60.0,-4.17796802520752,-0.0,-6.791336204514664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,9.366701124235988e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626525878906,0.0,0.0,9.863546438282356e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,7.285213359864429e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,9.86359009402804e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0004678861005231,291.04412841796875,294.1499938964844,284.6647033691406,284.42840576171875,285.718017578125,284.7596130371094,290.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634879229887701e-09,0.0009980335598811,-0.0138148618862032,0.0,0.0,0.0,-0.0076062637381255,60.0,-4.17796802520752,-0.0,-6.791336204514664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,9.387251338921487e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0611267089844,0.0,0.0,9.88518731901422e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,7.301197183551267e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,9.885230974759908e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,0.000468912650831,291.04229736328125,294.1499938964844,284.64532470703125,284.4217529296875,285.69921875,284.7375793457031,290.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890880672154708e-09,0.0010002226335927,-0.0144855072721838,0.0,0.0,0.0,-0.0077331745997071,60.0,-4.198047637939453,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,9.387251338921487e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0611267089844,0.0,0.0,9.88518731901422e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,7.301197183551267e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,9.885230974759908e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,0.000468912650831,291.04229736328125,294.1499938964844,284.64532470703125,284.4217529296875,285.69921875,284.7375793457031,290.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890880672154708e-09,0.0010002226335927,-0.0144855072721838,0.0,0.0,0.0,-0.0077331745997071,60.0,-4.198047637939453,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,9.409258200321348e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596008300781,0.0,0.0,9.908361971611156e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,7.318313873838633e-05,297.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,9.90840489976108e-05,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,0.0004700119316112,291.0404663085937,294.1499938964844,284.6257629394531,284.4149780273437,285.6803283691406,284.715087890625,290.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165021826376461e-09,0.001002566772513,-0.0152036510407924,0.0,0.0,0.0,-0.0078690778464078,60.0,-4.218960285186768,-0.0,-6.85317900206428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,9.409258200321348e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596008300781,0.0,0.0,9.908361971611156e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,7.318313873838633e-05,297.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,9.90840489976108e-05,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,0.0004700119316112,291.0404663085937,294.1499938964844,284.6257629394531,284.4149780273437,285.6803283691406,284.715087890625,290.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165021826376461e-09,0.001002566772513,-0.0152036510407924,0.0,0.0,0.0,-0.0078690778464078,60.0,-4.218960285186768,-0.0,-6.85317900206428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,9.420784772373736e-05,297.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.058837890625,0.0,0.0,9.9205004516989e-05,297.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599365234375,0.0,0.0,7.327278581215069e-05,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,9.920543379848824e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,0.0004705877217929,291.0395202636719,294.1499938964844,284.6159362792969,284.4115600585937,285.6708679199219,284.70367431640625,290.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038010077551,6.308618072381478e-09,0.0010037946049124,-0.0155798085033893,0.0,0.0,0.0,-0.0079402644187211,60.0,-4.229727745056152,-0.0,-6.86997765342312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,9.432592923985794e-05,297.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580444335937,0.0,0.0,9.932934335665776e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,7.336462294915691e-05,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,9.9329772638157e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,0.000471177540021,291.0386047363281,294.1499938964844,284.6060791015625,284.4081115722656,285.6614074707031,284.69219970703125,290.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050588753074,6.455710632735645e-09,0.0010050523560494,-0.0159651171416044,0.0,0.0,0.0,-0.0080131841823458,60.0,-4.240666389465332,-0.0,-6.887206893679831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,9.45707652135752e-05,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0564880371094,0.0,0.0,9.95871814666316e-05,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,7.355505658779293e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,9.95876034721732e-05,297.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,0.0004724005702883,291.0367126464844,294.1499938964844,284.5862121582031,284.4010925292969,285.6424255371094,284.66900634765625,290.76641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076672770082,6.760723092469334e-09,0.0010076605249196,-0.0167640764266252,0.0,0.0,0.0,-0.0081643927842378,60.0,-4.263057231903076,-0.0,-6.923002615621955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
