time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,9.45707652135752e-05,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0564880371094,0.0,0.0,9.95871814666316e-05,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,7.355505658779293e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,9.95876034721732e-05,297.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,0.0004724005702883,291.0367126464844,294.1499938964844,284.5862121582031,284.4010925292969,285.6424255371094,284.66900634765625,290.76641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076672770082,6.760723092469334e-09,0.0010076605249196,-0.0167640764266252,0.0,0.0,0.0,-0.0081643927842378,60.0,-4.263057231903076,-0.0,-6.923002615621955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,9.482554742135108e-05,297.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0549011230469,0.0,0.0,9.98554824036546e-05,297.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,7.375321729341522e-05,297.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,9.98558971332386e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,0.0004736732516903,291.0348205566406,294.1499938964844,284.56622314453125,284.3939208984375,285.62335205078125,284.6455383300781,290.7635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010381616652,7.078121200265741e-09,0.0010103746317327,-0.0175954438745975,0.0,0.0,0.0,-0.0083217406645417,60.0,-4.286108493804932,-0.0,-6.960350873441713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,9.482554742135108e-05,297.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0549011230469,0.0,0.0,9.98554824036546e-05,297.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,7.375321729341522e-05,297.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,9.98558971332386e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,0.0004736732516903,291.0348205566406,294.1499938964844,284.56622314453125,284.3939208984375,285.62335205078125,284.6455383300781,290.7635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010381616652,7.078121200265741e-09,0.0010103746317327,-0.0175954438745975,0.0,0.0,0.0,-0.0083217406645417,60.0,-4.286108493804932,-0.0,-6.960350873441713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,9.49822861002758e-05,297.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.053955078125,0.0,0.0,0.0001000205375021,297.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,7.387512596324086e-05,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,0.0001000209522317,297.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,0.0004744562029372,291.0336608886719,294.1499938964844,284.5541687011719,284.3895263671875,285.61187744140625,284.63140869140625,290.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120514780282,7.273382340855505e-09,0.0010120442602783,-0.0181068796664476,0.0,0.0,0.0,-0.0084185395389795,60.0,-4.30021858215332,-0.0,-6.983376721336755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,9.508797666057944e-05,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0533142089844,0.0,0.0,0.0001001318305497,297.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,7.39573297323659e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0001001322452793,297.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,0.0004749841173179,291.03289794921875,294.1499938964844,284.5461120605469,284.3865661621094,285.6042175292969,284.6219482421875,290.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013177447021,7.405047242059481e-09,0.0010131701128557,-0.0184517316520214,0.0,0.0,0.0,-0.0084838112816214,60.0,-4.309710502624512,-0.0,-6.998924817480656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,9.535572462482378e-05,297.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516967773437,0.0,0.0,0.0001004137884592,297.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,7.416557491524145e-05,297.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0001004141959128,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,0.0004763215838465,291.0309753417969,294.1499938964844,284.5258178710937,284.3789978027344,285.5849914550781,284.5982666015625,290.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016030088067,7.738602647577864e-09,0.0010160222882404,-0.0193253401666879,0.0,0.0,0.0,-0.0086491694673895,60.0,-4.333774089813232,-0.0,-7.03839049265298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,9.535572462482378e-05,297.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516967773437,0.0,0.0,0.0001004137884592,297.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,7.416557491524145e-05,297.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0001004141959128,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,0.0004763215838465,291.0309753417969,294.1499938964844,284.5258178710937,284.3789978027344,285.5849914550781,284.5982666015625,290.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016030088067,7.738602647577864e-09,0.0010160222882404,-0.0193253401666879,0.0,0.0,0.0,-0.0086491694673895,60.0,-4.333774089813232,-0.0,-7.03839049265298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,9.549073729431257e-05,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0508728027344,0.0,0.0,0.000100555960671,297.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,7.427058881148696e-05,297.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,0.0001005563681246,297.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,0.0004769959778059,291.0299987792969,294.1499938964844,284.515625,284.3751220703125,285.57537841796875,284.5863952636719,290.7562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174683993682,7.906796994916476e-09,0.0010174604831263,-0.0197658408433198,0.0,0.0,0.0,-0.0087325507774949,60.0,-4.345942974090576,-0.0,-7.058332585074822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,9.562603372614832e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0500793457031,0.0,0.0,0.000100698438473,297.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,7.43758209864609e-05,297.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0001006988459266,297.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,0.0004776718269567,291.0290222167969,294.1499938964844,284.5054016113281,284.3711853027344,285.5657043457031,284.5745544433594,290.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189099702984,8.075352830871907e-09,0.0010189018212258,-0.0202072747051715,0.0,0.0,0.0,-0.0088161109015345,60.0,-4.358179569244385,-0.0,-7.078346442312977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,9.589579713065176e-05,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484313964844,0.0,0.0,0.0001009825136861,297.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,7.458563050022349e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0001009829211398,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,0.0004790193634107,291.0270690917969,294.1499938964844,284.4848327636719,284.3631286621094,285.5463562011719,284.5508728027344,290.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217839153483,8.411418228604362e-09,0.0010217755334451,-0.0210873689502477,0.0,0.0,0.0,-0.0089827133342623,60.0,-4.382786273956299,-0.0,-7.118333655853348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,9.589579713065176e-05,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484313964844,0.0,0.0,0.0001009825136861,297.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,7.458563050022349e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0001009829211398,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,0.0004790193634107,291.0270690917969,294.1499938964844,284.4848327636719,284.3631286621094,285.5463562011719,284.5508728027344,290.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217839153483,8.411418228604362e-09,0.0010217755334451,-0.0210873689502477,0.0,0.0,0.0,-0.0089827133342623,60.0,-4.382786273956299,-0.0,-7.118333655853348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,9.616191528039052e-05,297.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0467529296875,0.0,0.0,0.0001012627544696,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,7.479261694243178e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,0.0001012631546473,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,0.0004803486808668,291.02508544921875,294.1499938964844,284.4641418457031,284.3547668457031,285.52691650390625,284.5272521972656,290.7488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246190940961,8.742947699147408e-09,0.0010246103629469,-0.0219555348157882,0.0,0.0,0.0,-0.0091470656916499,60.0,-4.407464981079102,-0.0,-7.15789170158132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,9.616191528039052e-05,297.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0467529296875,0.0,0.0,0.0001012627544696,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,7.479261694243178e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,0.0001012631546473,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,0.0004803486808668,291.02508544921875,294.1499938964844,284.4641418457031,284.3547668457031,285.52691650390625,284.5272521972656,290.7488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246190940961,8.742947699147408e-09,0.0010246103629469,-0.0219555348157882,0.0,0.0,0.0,-0.0091470656916499,60.0,-4.407464981079102,-0.0,-7.15789170158132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,9.642011718824506e-05,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0450744628906,0.0,0.0,0.0001015346570056,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,7.499344064854085e-05,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.0001015350571833,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.0004816384462174,291.0231018066406,294.1499938964844,284.4433288574219,284.3460693359375,285.50738525390625,284.5036926269531,290.74591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273699881508,9.064615724696525e-09,0.0010273610241711,-0.0227978322654962,0.0,0.0,0.0,-0.0093065304681658,60.0,-4.432039260864258,-0.0,-7.196378248863766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,9.642011718824506e-05,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0450744628906,0.0,0.0,0.0001015346570056,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,7.499344064854085e-05,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.0001015350571833,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.0004816384462174,291.0231018066406,294.1499938964844,284.4433288574219,284.3460693359375,285.50738525390625,284.5036926269531,290.74591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273699881508,9.064615724696525e-09,0.0010273610241711,-0.0227978322654962,0.0,0.0,0.0,-0.0093065304681658,60.0,-4.432039260864258,-0.0,-7.196378248863766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,9.66669322224334e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433959960937,0.0,0.0,0.0001017945687635,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,7.518540223827586e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,0.0001017949616652,297.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,0.0004828713426832,291.0210876464844,294.1499938964844,284.42236328125,284.3370666503906,285.48779296875,284.48028564453125,290.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299995774403,9.372093323634091e-09,0.0010299901477992,-0.0236029252409935,0.0,0.0,0.0,-0.0094589609652757,60.0,-4.456324577331543,-0.0,-7.233262522277073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,9.66669322224334e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433959960937,0.0,0.0,0.0001017945687635,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,7.518540223827586e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,0.0001017949616652,297.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,0.0004828713426832,291.0210876464844,294.1499938964844,284.42236328125,284.3370666503906,285.48779296875,284.48028564453125,290.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299995774403,9.372093323634091e-09,0.0010299901477992,-0.0236029252409935,0.0,0.0,0.0,-0.0094589609652757,60.0,-4.456324577331543,-0.0,-7.233262522277073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,9.678440255811438e-05,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04254150390625,0.0,0.0,0.0001019182745949,297.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,7.527677371399477e-05,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,0.0001019186674966,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,0.0004834581341128,291.02008056640625,294.1499938964844,284.41180419921875,284.3324279785156,285.4779663085937,284.4686279296875,290.741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312510421499,9.51844025820492e-09,0.0010312416125088,-0.0239861011505126,0.0,0.0,0.0,-0.0095315109938383,60.0,-4.468296051025391,-0.0,-7.25085129715808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,9.689722355687992e-05,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.04168701171875,0.0,0.0,0.0001020370837068,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,7.536452176282182e-05,297.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,0.0001020374693325,297.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,0.0004840217006858,291.0190734863281,294.1499938964844,284.4012451171875,284.32769775390625,285.4681396484375,284.45703125,290.7399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324531467631,9.658992716765624e-09,0.0010324434842914,-0.0243540965020656,0.0,0.0,0.0,-0.0096011888235807,60.0,-4.480118751525879,-0.0,-7.26776363535464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,9.71052868408151e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399475097656,0.0,0.0,0.0001022561918944,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,7.552635361207649e-05,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,0.0001022565702442,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0004850610275752,291.0170288085937,294.1499938964844,284.3800354003906,284.3179626464844,285.4483947753906,284.4338684082031,290.7369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034669810906,9.918190713165131e-09,0.0010346599156036,-0.0250327046960592,0.0,0.0,0.0,-0.0097296852618455,60.0,-4.503167152404785,-0.0,-7.299004067817806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,9.71052868408151e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399475097656,0.0,0.0,0.0001022561918944,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,7.552635361207649e-05,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,0.0001022565702442,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0004850610275752,291.0170288085937,294.1499938964844,284.3800354003906,284.3179626464844,285.4483947753906,284.4338684082031,290.7369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034669810906,9.918190713165131e-09,0.0010346599156036,-0.0250327046960592,0.0,0.0,0.0,-0.0097296852618455,60.0,-4.503167152404785,-0.0,-7.299004067817806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,9.728891745908186e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382080078125,0.0,0.0,0.0001024495650199,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,7.56691733840853e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,0.0001024499433697,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,0.0004859782929997,291.01495361328125,294.1499938964844,284.3586730957031,284.30780029296875,285.4285888671875,284.410888671875,290.73394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366261703893,1.0146947282407837e-08,0.0010366160422563,-0.0256315860897302,0.0,0.0,0.0,-0.0098430896177887,60.0,-4.525317668914795,-0.0,-7.326630679926893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,9.728891745908186e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382080078125,0.0,0.0,0.0001024495650199,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,7.56691733840853e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,0.0001024499433697,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,0.0004859782929997,291.01495361328125,294.1499938964844,284.3586730957031,284.30780029296875,285.4285888671875,284.410888671875,290.73394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366261703893,1.0146947282407837e-08,0.0010366160422563,-0.0256315860897302,0.0,0.0,0.0,-0.0098430896177887,60.0,-4.525317668914795,-0.0,-7.326630679926893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,9.739664528751746e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370178222656,0.0,0.0,0.000102563011751,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,7.575296331197023e-05,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,0.0001025633828248,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,0.0004865164228249,291.0135498046875,294.1499938964844,284.34405517578125,284.3006286621094,285.4150695800781,284.39532470703125,290.7319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377737926319,1.0281144824375588e-08,0.0010377635480836,-0.0259828977286815,0.0,0.0,0.0,-0.0099096167832613,60.0,-4.539740562438965,-0.0,-7.342861607639861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,9.744112321641296e-05,297.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0364685058594,0.0,0.0,0.0001026098470902,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,7.578755321446806e-05,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,0.00010261022544,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,0.0004867386014666,291.0129089355469,294.1499938964844,284.3371887207031,284.29718017578125,285.4087219238281,284.3880310058594,290.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038247719407,1.0336551170553321e-08,0.0010382373584434,-0.0261279419064521,0.0,0.0,0.0,-0.0099370842799544,60.0,-4.5462846755981445,-0.0,-7.349568420522702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,9.755726932780816e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346984863281,0.0,0.0,0.0001027321632136,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,7.587789150420576e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0001027325342874,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,0.0004873187863267,291.01080322265625,294.1499938964844,284.3155822753906,284.2861328125,285.3887939453125,284.3653259277344,290.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394850978627,1.0481230106051951e-08,0.0010394746204838,-0.026506682857871,0.0,0.0,0.0,-0.0100088082253932,60.0,-4.565824031829834,-0.0,-7.367095378185695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,9.755726932780816e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346984863281,0.0,0.0,0.0001027321632136,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,7.587789150420576e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0001027325342874,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,0.0004873187863267,291.01080322265625,294.1499938964844,284.3155822753906,284.2861328125,285.3887939453125,284.3653259277344,290.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394850978627,1.0481230106051951e-08,0.0010394746204838,-0.026506682857871,0.0,0.0,0.0,-0.0100088082253932,60.0,-4.565824031829834,-0.0,-7.367095378185695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,9.760052489582448e-05,297.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338134765625,0.0,0.0,0.0001027777107083,297.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,7.591153553221375e-05,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,0.0001027780745062,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.0004875348240602,291.009765625,294.1499938964844,284.3047180175781,284.2804260253906,285.3788146972656,284.3540344238281,290.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399458697065,1.0535099903563603e-08,0.0010399352759122,-0.0266476981341838,0.0,0.0,0.0,-0.0100355148315429,60.0,-4.575008392333984,-0.0,-7.373626687012802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,9.763201524037868e-05,297.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0329284667969,0.0,0.0,0.0001028108745231,297.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,7.593602640554309e-05,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,0.000102811238321,297.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,0.0004876921302638,291.0087280273437,294.1499938964844,284.2938232421875,284.27459716796875,285.3688049316406,284.3428039550781,290.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402812622487,1.0574321862577564e-08,0.0010402706684544,-0.0267503708600997,0.0,0.0,0.0,-0.0100549589842557,60.0,-4.583685398101807,-0.0,-7.378384481171454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,9.766005678102374e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0311279296875,0.0,0.0,0.000102840407635,297.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,7.59578324505128e-05,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,0.0001028407714329,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,0.0004878322069998,291.0066223144531,294.1499938964844,284.27197265625,284.2625732421875,285.3487854003906,284.3204040527344,290.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405798675492,1.0609221057222841e-08,0.0010405692737549,-0.0268417242914438,0.0,0.0,0.0,-0.0100722601637244,60.0,-4.599585056304932,-0.0,-7.382618605333846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,9.766005678102374e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0311279296875,0.0,0.0,0.000102840407635,297.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,7.59578324505128e-05,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,0.0001028407714329,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,0.0004878322069998,291.0066223144531,294.1499938964844,284.27197265625,284.2625732421875,285.3487854003906,284.3204040527344,290.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405798675492,1.0609221057222841e-08,0.0010405692737549,-0.0268417242914438,0.0,0.0,0.0,-0.0100722601637244,60.0,-4.599585056304932,-0.0,-7.382618605333846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,9.763857815414668e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0293273925781,0.0,0.0,0.0001028177939588,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302124023437,0.0,0.0,7.594112685183063e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,0.0001028181504807,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,0.0004877249011769,291.0045166015625,294.1499938964844,284.25,284.25,285.3287353515625,284.298095703125,290.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403508786112,1.0582422049765228e-08,0.0010403402848169,-0.0267715733498334,0.0,0.0,0.0,-0.0100589757785201,60.0,-4.613450050354004,-0.0,-7.379366451232272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,9.763857815414668e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0293273925781,0.0,0.0,0.0001028177939588,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302124023437,0.0,0.0,7.594112685183063e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,0.0001028181504807,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,0.0004877249011769,291.0045166015625,294.1499938964844,284.25,284.25,285.3287353515625,284.298095703125,290.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403508786112,1.0582422049765228e-08,0.0010403402848169,-0.0267715733498334,0.0,0.0,0.0,-0.0100589757785201,60.0,-4.613450050354004,-0.0,-7.379366451232272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,9.758166561368851e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.02752685546875,0.0,0.0,0.0001027578618959,297.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,7.589685992570594e-05,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,0.0001027582111419,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,0.000487440614961,291.0023803710937,294.1499938964844,284.223876953125,284.223876953125,285.30865478515625,284.275390625,290.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397442383691,1.0511471693064324e-08,0.0010397337609902,-0.0265858471393585,0.0,0.0,0.0,-0.0100238034501671,60.0,-4.626359462738037,-0.0,-7.370761778702217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,9.758166561368851e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.02752685546875,0.0,0.0,0.0001027578618959,297.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,7.589685992570594e-05,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,0.0001027582111419,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,0.000487440614961,291.0023803710937,294.1499938964844,284.223876953125,284.223876953125,285.30865478515625,284.275390625,290.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397442383691,1.0511471693064324e-08,0.0010397337609902,-0.0265858471393585,0.0,0.0,0.0,-0.0100238034501671,60.0,-4.626359462738037,-0.0,-7.370761778702217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,9.750857134349644e-05,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.02569580078125,0.0,0.0,0.0001026808968163,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,7.584001286886632e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,0.0001026812460622,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,0.000487075507408,291.000244140625,294.1499938964844,284.18994140625,284.18994140625,285.288330078125,284.24951171875,290.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389651870355,1.0420368568020422e-08,0.0010389547096565,-0.0263473596423864,0.0,0.0,0.0,-0.0099786398932337,60.0,-4.642743110656738,-0.0,-7.359719944588505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,9.750857134349644e-05,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.02569580078125,0.0,0.0,0.0001026808968163,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,7.584001286886632e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,0.0001026812460622,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,0.000487075507408,291.000244140625,294.1499938964844,284.18994140625,284.18994140625,285.288330078125,284.24951171875,290.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389651870355,1.0420368568020422e-08,0.0010389547096565,-0.0263473596423864,0.0,0.0,0.0,-0.0099786398932337,60.0,-4.642743110656738,-0.0,-7.359719944588505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,9.746721480041742e-05,297.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247802734375,0.0,0.0,0.0001026373502099,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,7.580784586025402e-05,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,0.0001026376921799,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,0.0004868688993155,290.9991760253906,294.1499938964844,284.1702575683594,284.1702575683594,285.2780456542969,284.23516845703125,290.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038524438627,1.0368819580719446e-08,0.0010385140776634,-0.0262124147266149,0.0,0.0,0.0,-0.0099530853331089,60.0,-4.652368545532227,-0.0,-7.353475695026648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,9.742218389874324e-05,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238647460937,0.0,0.0,0.0001025899327942,297.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,7.577281940029934e-05,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,0.0001025902747642,297.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.0004866439849138,290.99810791015625,294.1499938964844,284.1488647460937,284.1488647460937,285.2677001953125,284.219482421875,290.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380444582551,1.0312697362735436e-08,0.0010380340972915,-0.0260654985904693,0.0,0.0,0.0,-0.0099252630025148,60.0,-4.663188457489014,-0.0,-7.346680774844573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,9.732349280966446e-05,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02203369140625,0.0,0.0,0.0001024860175675,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,7.569606532342732e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,0.0001024863522616,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,0.0004861510242335,290.9959716796875,294.1499938964844,284.1011962890625,284.1011962890625,285.2466735839844,284.184814453125,290.706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369926458224,1.018970241517536e-08,0.0010369824012741,-0.0257435124367475,0.0,0.0,0.0,-0.0098642893135547,60.0,-4.68757438659668,-0.0,-7.331799878329549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,9.732349280966446e-05,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02203369140625,0.0,0.0,0.0001024860175675,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,7.569606532342732e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,0.0001024863522616,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,0.0004861510242335,290.9959716796875,294.1499938964844,284.1011962890625,284.1011962890625,285.2466735839844,284.184814453125,290.706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369926458224,1.018970241517536e-08,0.0010369824012741,-0.0257435124367475,0.0,0.0,0.0,-0.0098642893135547,60.0,-4.68757438659668,-0.0,-7.331799878329549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
