time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,9.455349209019914e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815673828125,0.0,0.0,9.956914436770604e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,7.354161061812192e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,9.956939175026493e-05,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,0.0004723142483271,290.9493713378906,294.1499938964844,282.6606140136719,282.6606140136719,284.6310729980469,282.8524169921875,290.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737858271321784e-09,0.0010074661113321,-0.0167041830718517,0.0,0.0,0.0,-0.0081530632451176,60.0,-5.500522613525391,-0.0,-6.920316053538046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803161621094,0.0,0.0,9.446293552173302e-05,297.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9797058105469,0.0,0.0,9.947379294317216e-05,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,7.347118662437424e-05,297.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,9.947404032573104e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803161621094,0.0,0.0,0.000471861945698,290.947265625,294.1499938964844,282.6252136230469,282.6252136230469,284.5984191894531,282.8056335449219,290.6335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.625018755812562e-09,0.0010065012611448,-0.0164086110889911,0.0,0.0,0.0,-0.0080971233546733,60.0,-5.519501686096191,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,9.445530304219574e-05,297.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.97955322265625,0.0,0.0,9.946575301000848e-05,297.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,7.346524944296107e-05,297.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.980224609375,0.0,0.0,9.946600039256737e-05,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,0.0004718238196801,290.94708251953125,294.1499938964844,282.6224365234375,282.6224365234375,284.5955810546875,282.8017272949219,290.63330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064265225082,6.615506364937573e-09,0.0010064198868349,-0.0163836944848299,0.0,0.0,0.0,-0.0080924080684781,60.0,-5.521001815795898,-0.0,-6.905948879420978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,9.436364052817224e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775390625,0.0,0.0,9.936923015629871e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,7.339395233429968e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,9.93694775388576e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,0.0004713659291155,290.9447937011719,294.1499938964844,282.5916442871094,282.5916442871094,284.5601501464844,282.755859375,290.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501276406112311e-09,0.0010054430458694,-0.0160844754427671,0.0,0.0,0.0,-0.0080357789993286,60.0,-5.536986351013184,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,9.436364052817224e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775390625,0.0,0.0,9.936923015629871e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,7.339395233429968e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,9.93694775388576e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,0.0004713659291155,290.9447937011719,294.1499938964844,282.5916442871094,282.5916442871094,284.5601501464844,282.755859375,290.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501276406112311e-09,0.0010054430458694,-0.0160844754427671,0.0,0.0,0.0,-0.0080357789993286,60.0,-5.536986351013184,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97711181640625,0.0,0.0,9.43201594054699e-05,297.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765319824219,0.0,0.0,9.932344255503268e-05,297.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,7.336013368330896e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,9.932368993759157e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97711181640625,0.0,0.0,0.0004711487272288,290.9436340332031,294.1499938964844,282.5792541503906,282.5792541503906,284.5425109863281,282.7349548339844,290.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049861157312,6.4470930816185046e-09,0.0010049797128885,-0.0159425437450408,0.0,0.0,0.0,-0.0080089177936315,60.0,-5.543100357055664,-0.0,-6.886197212452316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,9.427833720110355e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755249023437,0.0,0.0,9.927940845955165e-05,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,7.332760287681594e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,9.92796485661529e-05,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,0.0004709398199338,290.9424743652344,294.1499938964844,282.56890869140625,282.56890869140625,284.52496337890625,282.7154541015625,290.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.394974327861291e-09,0.0010045340750366,-0.0158060193061828,0.0,0.0,0.0,-0.0079830801114439,60.0,-5.547924041748047,-0.0,-6.880090097638458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,9.419946582056582e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734802246094,0.0,0.0,9.919635340338572e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740905761719,0.0,0.0,7.326625927817076e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,9.919658623402938e-05,297.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,0.0004705458122771,290.940185546875,294.1499938964844,282.5548400878906,282.5548400878906,284.4901123046875,282.6806640625,290.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296681842599128e-09,0.001003693556413,-0.0155485393479466,0.0,0.0,0.0,-0.0079343523830175,60.0,-5.553660392761231,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,9.419946582056582e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734802246094,0.0,0.0,9.919635340338572e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740905761719,0.0,0.0,7.326625927817076e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,9.919658623402938e-05,297.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,0.0004705458122771,290.940185546875,294.1499938964844,282.5548400878906,282.5548400878906,284.4901123046875,282.6806640625,290.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296681842599128e-09,0.001003693556413,-0.0155485393479466,0.0,0.0,0.0,-0.0079343523830175,60.0,-5.553660392761231,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,9.412713552592322e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.971435546875,0.0,0.0,9.912018867908046e-05,297.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,7.321000884985551e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720764160156,0.0,0.0,9.912042878568172e-05,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,0.0004701845464296,290.9378662109375,294.1499938964844,282.54998779296875,282.54998779296875,284.45574951171875,282.6522216796875,290.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029289405792,6.206549940657169e-09,0.0010029227705672,-0.015312435105443,0.0,0.0,0.0,-0.0078896693885326,60.0,-5.553552627563477,-0.0,-6.858034851120466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,9.412713552592322e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.971435546875,0.0,0.0,9.912018867908046e-05,297.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,7.321000884985551e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720764160156,0.0,0.0,9.912042878568172e-05,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,0.0004701845464296,290.9378662109375,294.1499938964844,282.54998779296875,282.54998779296875,284.45574951171875,282.6522216796875,290.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029289405792,6.206549940657169e-09,0.0010029227705672,-0.015312435105443,0.0,0.0,0.0,-0.0078896693885326,60.0,-5.553552627563477,-0.0,-6.858034851120466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,9.406552999280392e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693908691406,0.0,0.0,9.90553162409924e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700012207031,0.0,0.0,7.31620893930085e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700012207031,0.0,0.0,9.905554907163604e-05,297.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,0.0004698768025264,290.935546875,294.1499938964844,282.54998779296875,282.5440368652344,284.4219665527344,282.6298828125,290.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129770024898562e-09,0.0010022661881521,-0.0151113048195838,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.549066543579102,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,9.406552999280392e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693908691406,0.0,0.0,9.90553162409924e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700012207031,0.0,0.0,7.31620893930085e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700012207031,0.0,0.0,9.905554907163604e-05,297.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,0.0004698768025264,290.935546875,294.1499938964844,282.54998779296875,282.5440368652344,284.4219665527344,282.6298828125,290.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129770024898562e-09,0.0010022661881521,-0.0151113048195838,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.549066543579102,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,9.401868737768382e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.96734619140625,0.0,0.0,9.900599252432583e-05,297.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,7.312565867323428e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96795654296875,0.0,0.0,9.90062253549695e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,0.0004696428077295,290.9331970214844,294.1499938964844,282.54998779296875,282.5370788574219,284.38885498046875,282.6128845214844,290.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583704769611,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.543671607971191,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,9.401868737768382e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.96734619140625,0.0,0.0,9.900599252432583e-05,297.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,7.312565867323428e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96795654296875,0.0,0.0,9.90062253549695e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,0.0004696428077295,290.9331970214844,294.1499938964844,282.54998779296875,282.5370788574219,284.38885498046875,282.6128845214844,290.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583704769611,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.543671607971191,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,9.399937698617578e-05,297.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.96630859375,0.0,0.0,9.89856562227942e-05,297.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,7.3110633820761e-05,297.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,9.898588905343786e-05,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,0.0004695463576354,290.9320373535156,294.1499938964844,282.54998779296875,282.5332336425781,284.3725280761719,282.60577392578125,290.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.04731731357333e-09,0.0010015610605478,-0.0148953115567564,0.0,0.0,0.0,-0.0078107304871082,60.0,-5.541090965270996,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,9.398355905432254e-05,297.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9652709960937,0.0,0.0,9.896900155581534e-05,297.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,7.309833017643541e-05,297.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,9.896922711050138e-05,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,0.0004694673407357,290.9308776855469,294.1499938964844,282.54998779296875,282.5291442871094,284.3563232421875,282.5995178222656,290.6078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.027600196745197e-09,0.0010013924911618,-0.0148436613380908,0.0,0.0,0.0,-0.0078009562566876,60.0,-5.538686275482178,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,9.39597375690937e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.96319580078125,0.0,0.0,9.894392132991924e-05,297.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,7.30798055883497e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,9.894413960864767e-05,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0004693483351729,290.92852783203125,294.1499938964844,282.54998779296875,282.5203552246094,284.3243713378906,282.58892822265625,290.6041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.534324645996094,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,9.39597375690937e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.96319580078125,0.0,0.0,9.894392132991924e-05,297.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,7.30798055883497e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,9.894413960864767e-05,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0004693483351729,290.92852783203125,294.1499938964844,282.54998779296875,282.5203552246094,284.3243713378906,282.58892822265625,290.6041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.534324645996094,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,9.394646622240543e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.96112060546875,0.0,0.0,9.892995149130002e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,7.306948828045279e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,9.893016977002844e-05,297.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.000469282065751,290.9261779785156,294.1499938964844,282.54998779296875,282.5107727050781,284.2929992675781,282.580810546875,290.60040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147224999964237,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.530632495880127,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,9.394646622240543e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.96112060546875,0.0,0.0,9.892995149130002e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,7.306948828045279e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,9.893016977002844e-05,297.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.000469282065751,290.9261779785156,294.1499938964844,282.54998779296875,282.5107727050781,284.2929992675781,282.580810546875,290.60040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147224999964237,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.530632495880127,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,9.394139487994836e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9590148925781,0.0,0.0,9.89246109384112e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,7.306553743546829e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,9.892482921713965e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,0.0004692567454185,290.9237976074219,294.1499938964844,282.54998779296875,282.5004577636719,284.2621459960937,282.57421875,290.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.527410984039307,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,9.394139487994836e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9590148925781,0.0,0.0,9.89246109384112e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,7.306553743546829e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,9.892482921713965e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,0.0004692567454185,290.9237976074219,294.1499938964844,282.54998779296875,282.5004577636719,284.2621459960937,282.57421875,290.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.527410984039307,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,9.394472726853564e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9569091796875,0.0,0.0,9.892812522593886e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,7.306813495233655e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,9.892834350466728e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0004692733928095,290.9214172363281,294.1499938964844,282.54998779296875,282.4894714355469,284.2319030761719,282.5691223144531,290.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142070344778e-09,0.0010009779362007,-0.014716719277203,0.0,0.0,0.0,-0.0077769327908754,60.0,-5.524739742279053,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,9.394472726853564e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9569091796875,0.0,0.0,9.892812522593886e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,7.306813495233655e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,9.892834350466728e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0004692733928095,290.9214172363281,294.1499938964844,282.54998779296875,282.4894714355469,284.2319030761719,282.5691223144531,290.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142070344778e-09,0.0010009779362007,-0.014716719277203,0.0,0.0,0.0,-0.0077769327908754,60.0,-5.524739742279053,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,9.394884546054529e-05,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9558410644531,0.0,0.0,9.89324544207193e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,7.307132909772918e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,9.893267269944772e-05,297.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,0.00046929391101,290.92022705078125,294.1499938964844,282.54998779296875,282.4837646484375,284.2169494628906,282.5669860839844,290.59100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984254869417782e-09,0.0010010215919464,-0.0147301135584712,0.0,0.0,0.0,-0.0077794669196009,60.0,-5.523549556732178,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,9.395469533046708e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.95477294921875,0.0,0.0,9.893861715681852e-05,297.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,7.307588384719566e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,9.893883543554692e-05,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,0.0004693231603596,290.9190368652344,294.1499938964844,282.54998779296875,282.4779052734375,284.2021484375,282.5650939941406,290.589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991534823834854e-09,0.0010010838741436,-0.0147491842508316,0.0,0.0,0.0,-0.0077830762602388,60.0,-5.52246618270874,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,9.397057146998122e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9526672363281,0.0,0.0,9.895534458337352e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,7.308823114726692e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,9.895555558614431e-05,297.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,0.0004694024682976,290.9166564941406,294.1499938964844,282.54998779296875,282.4658508300781,284.17291259765625,282.5618896484375,290.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.0113012345652805e-09,0.0010012529091909,-0.0148009648546576,0.0,0.0,0.0,-0.0077928751707077,60.0,-5.520552158355713,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,9.397057146998122e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9526672363281,0.0,0.0,9.895534458337352e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,7.308823114726692e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,9.895555558614431e-05,297.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,0.0004694024682976,290.9166564941406,294.1499938964844,282.54998779296875,282.4658508300781,284.17291259765625,282.5618896484375,290.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.0113012345652805e-09,0.0010012529091909,-0.0148009648546576,0.0,0.0,0.0,-0.0077928751707077,60.0,-5.520552158355713,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,9.399140981258824e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9505310058594,0.0,0.0,9.89772888715379e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,7.310443470487371e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,9.897749259835108e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,0.0004695065435953,290.91424560546875,294.1499938964844,282.54998779296875,282.4533386230469,284.14422607421875,282.55938720703125,290.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037236488509734e-09,0.001001474680379,-0.0148689048364758,0.0,0.0,0.0,-0.0078057325445115,60.0,-5.518960952758789,-0.0,-6.838246235929546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,9.399140981258824e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9505310058594,0.0,0.0,9.89772888715379e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,7.310443470487371e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,9.897749259835108e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,0.0004695065435953,290.91424560546875,294.1499938964844,282.54998779296875,282.4533386230469,284.14422607421875,282.55938720703125,290.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037236488509734e-09,0.001001474680379,-0.0148689048364758,0.0,0.0,0.0,-0.0078057325445115,60.0,-5.518960952758789,-0.0,-6.838246235929546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488525390625,0.0,0.0,9.401563875144348e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483642578125,0.0,0.0,9.900280565489084e-05,297.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,7.312328671105206e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,9.900300938170405e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488525390625,0.0,0.0,0.0004696275864262,290.9118347167969,294.1499938964844,282.54998779296875,282.4404602050781,284.11602783203125,282.557373046875,290.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411906229836e-09,0.0010017326567322,-0.0149479527026414,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.517587661743164,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488525390625,0.0,0.0,9.401563875144348e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483642578125,0.0,0.0,9.900280565489084e-05,297.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,7.312328671105206e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,9.900300938170405e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488525390625,0.0,0.0,0.0004696275864262,290.9118347167969,294.1499938964844,282.54998779296875,282.4404602050781,284.11602783203125,282.557373046875,290.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411906229836e-09,0.0010017326567322,-0.0149479527026414,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.517587661743164,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,9.40424870350398e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462280273437,0.0,0.0,9.903108002617957e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,7.314416870940477e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,9.903128375299276e-05,297.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,0.0004697616968769,290.9093933105469,294.1499938964844,282.54998779296875,282.4272766113281,284.0883483886719,282.5558166503906,290.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.516404151916504,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,9.40424870350398e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462280273437,0.0,0.0,9.903108002617957e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,7.314416870940477e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,9.903128375299276e-05,297.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,0.0004697616968769,290.9093933105469,294.1499938964844,282.54998779296875,282.4272766113281,284.0883483886719,282.5558166503906,290.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.516404151916504,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,9.405636956216767e-05,297.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94512939453125,0.0,0.0,9.904569742502645e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,7.31549589545466e-05,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,9.904590115183964e-05,297.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,0.0004698310513049,290.9081726074219,294.1499938964844,282.54998779296875,282.42059326171875,284.0746765136719,282.55517578125,290.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.515849590301514,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,9.407041943632066e-05,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94403076171875,0.0,0.0,9.906050399877132e-05,297.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9445495605469,0.0,0.0,7.316589471884072e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,9.906070044962688e-05,297.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,0.0004699012497439,290.9069519042969,294.1499938964844,282.54998779296875,282.41387939453125,284.0611572265625,282.5545959472656,290.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266455650329,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.515311241149902,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423217773437,0.0,0.0,9.4098286353983e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418640136719,0.0,0.0,9.90898406598717e-05,297.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423828125,0.0,0.0,7.318756252061576e-05,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423828125,0.0,0.0,9.909003711072728e-05,297.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423217773437,0.0,0.0,0.0004700403951574,290.9045104980469,294.1499938964844,282.54998779296875,282.4003295898437,284.034423828125,282.5536193847656,290.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.514244079589844,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423217773437,0.0,0.0,9.4098286353983e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418640136719,0.0,0.0,9.90898406598717e-05,297.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423828125,0.0,0.0,7.318756252061576e-05,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423828125,0.0,0.0,9.909003711072728e-05,297.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423217773437,0.0,0.0,0.0004700403951574,290.9045104980469,294.1499938964844,282.54998779296875,282.4003295898437,284.034423828125,282.5536193847656,290.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.514244079589844,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94012451171875,0.0,0.0,9.412496001459658e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9396667480469,0.0,0.0,9.911794040817767e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.940185546875,0.0,0.0,7.320831355173141e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.940185546875,0.0,0.0,9.911812958307564e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94012451171875,0.0,0.0,0.0004701736907009,290.90203857421875,294.1499938964844,282.54998779296875,282.3866882324219,284.00811767578125,282.5528259277344,290.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.513142108917236,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94012451171875,0.0,0.0,9.412496001459658e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9396667480469,0.0,0.0,9.911794040817767e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.940185546875,0.0,0.0,7.320831355173141e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.940185546875,0.0,0.0,9.911812958307564e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94012451171875,0.0,0.0,0.0004701736907009,290.90203857421875,294.1499938964844,282.54998779296875,282.3866882324219,284.00811767578125,282.5528259277344,290.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.513142108917236,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
