time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379272460937,0.0,0.0,9.414883243152872e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9374694824219,0.0,0.0,9.914307156577706e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379577636719,0.0,0.0,7.322687451960519e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,9.914326801663265e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379272460937,0.0,0.0,0.0004702928999904,290.8995666503906,294.1499938964844,282.54998779296875,282.3730773925781,283.9823303222656,282.5522155761719,290.5584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259686183601e-09,0.001003150944598,-0.0153824035078287,0.0,0.0,0.0,-0.0079029100015759,60.0,-5.51190710067749,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379272460937,0.0,0.0,9.414883243152872e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9374694824219,0.0,0.0,9.914307156577706e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379577636719,0.0,0.0,7.322687451960519e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,9.914326801663265e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379272460937,0.0,0.0,0.0004702928999904,290.8995666503906,294.1499938964844,282.54998779296875,282.3730773925781,283.9823303222656,282.5522155761719,290.5584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259686183601e-09,0.001003150944598,-0.0153824035078287,0.0,0.0,0.0,-0.0079029100015759,60.0,-5.51190710067749,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,9.416951070306824e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93524169921875,0.0,0.0,9.916485578287391e-05,297.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9357604980469,0.0,0.0,7.324296166189015e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9357604980469,0.0,0.0,9.91650449577719e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,0.0004703962185885,290.8970947265625,294.1499938964844,282.54998779296875,282.3594970703125,283.9569091796875,282.5517272949219,290.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011531284386e-09,0.0010033710859715,-0.0154498610645532,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.510525703430176,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,9.416951070306824e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93524169921875,0.0,0.0,9.916485578287391e-05,297.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9357604980469,0.0,0.0,7.324296166189015e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9357604980469,0.0,0.0,9.91650449577719e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,0.0004703962185885,290.8970947265625,294.1499938964844,282.54998779296875,282.3594970703125,283.9569091796875,282.5517272949219,290.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011531284386e-09,0.0010033710859715,-0.0154498610645532,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.510525703430176,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346008300781,0.0,0.0,9.417799446964636e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.93414306640625,0.0,0.0,9.917379065882416e-05,297.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93463134765625,0.0,0.0,7.324956095544621e-05,297.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93463134765625,0.0,0.0,9.917397983372211e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346008300781,0.0,0.0,0.0004704385937657,290.8958435058594,294.1499938964844,282.54998779296875,282.3527526855469,283.94439697265625,282.551513671875,290.5526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034677106887,6.269568864070152e-09,0.0010034614242613,-0.0154775166884064,0.0,0.0,0.0,-0.0079209096729755,60.0,-5.509726524353027,-0.0,-6.865407442546714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,9.4185299531091e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330139160156,0.0,0.0,9.918148134602234e-05,297.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,7.325523620238528e-05,297.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,9.918166324496268e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,0.0004704750608652,290.8946228027344,294.1499938964844,282.54998779296875,282.3460693359375,283.9320068359375,282.55133056640625,290.5507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035453597083,6.278657593838943e-09,0.0010035390732809,-0.0155013259500265,0.0,0.0,0.0,-0.0079254154115915,60.0,-5.508864879608154,-0.0,-6.866471125022144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,9.419578418601304e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307861328125,0.0,0.0,9.919252624968068e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312744140625,0.0,0.0,7.326339255087078e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312744140625,0.0,0.0,9.919270814862102e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,0.0004705274477601,290.8921203613281,294.1499938964844,282.54998779296875,282.3328552246094,283.9075012207031,282.5510559082031,290.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.291707155270387e-09,0.0010036507155746,-0.0155355092138051,0.0,0.0,0.0,-0.0079318853095173,60.0,-5.506933212280273,-0.0,-6.867998081361294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,9.419578418601304e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307861328125,0.0,0.0,9.919252624968068e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312744140625,0.0,0.0,7.326339255087078e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312744140625,0.0,0.0,9.919270814862102e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,0.0004705274477601,290.8921203613281,294.1499938964844,282.54998779296875,282.3328552246094,283.9075012207031,282.5510559082031,290.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.291707155270387e-09,0.0010036507155746,-0.0155355092138051,0.0,0.0,0.0,-0.0079318853095173,60.0,-5.506933212280273,-0.0,-6.867998081361294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289855957031,0.0,0.0,9.420013520866632e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285583496094,0.0,0.0,9.91971101029776e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92901611328125,0.0,0.0,7.326678314711899e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290466308594,0.0,0.0,9.919729200191796e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289855957031,0.0,0.0,0.0004705491883214,290.8895874023437,294.1499938964844,282.54998779296875,282.3199157714844,283.8833923339844,282.5508117675781,290.54296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.504666328430176,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289855957031,0.0,0.0,9.420013520866632e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285583496094,0.0,0.0,9.91971101029776e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92901611328125,0.0,0.0,7.326678314711899e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290466308594,0.0,0.0,9.919729200191796e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289855957031,0.0,0.0,0.0004705491883214,290.8895874023437,294.1499938964844,282.54998779296875,282.3199157714844,283.8833923339844,282.5508117675781,290.54296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.504666328430176,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,9.419777779839932e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9263000488281,0.0,0.0,9.919462900143115e-05,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,7.326494960580021e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,9.919481090037152e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,0.0004705374303739,290.8870849609375,294.1499938964844,282.54998779296875,282.3073425292969,283.8597717285156,282.5506286621094,290.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.502010345458984,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,9.419777779839932e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9263000488281,0.0,0.0,9.919462900143115e-05,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,7.326494960580021e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,9.919481090037152e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,0.0004705374303739,290.8870849609375,294.1499938964844,282.54998779296875,282.3073425292969,283.8597717285156,282.5506286621094,290.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.502010345458984,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244384765625,0.0,0.0,9.418854460818692e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.92401123046875,0.0,0.0,9.918490832205862e-05,297.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92449951171875,0.0,0.0,7.32577609596774e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92449951171875,0.0,0.0,9.918509022099896e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244384765625,0.0,0.0,0.0004704913008026,290.8845520019531,294.1499938964844,282.54998779296875,282.29522705078125,283.8365478515625,282.5505065917969,290.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.49896240234375,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244384765625,0.0,0.0,9.418854460818692e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.92401123046875,0.0,0.0,9.918490832205862e-05,297.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92449951171875,0.0,0.0,7.32577609596774e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92449951171875,0.0,0.0,9.918509022099896e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244384765625,0.0,0.0,0.0004704913008026,290.8845520019531,294.1499938964844,282.54998779296875,282.29522705078125,283.8365478515625,282.5505065917969,290.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.49896240234375,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233093261719,0.0,0.0,9.418128320248798e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9228820800781,0.0,0.0,9.917726129060612e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92333984375,0.0,0.0,7.325211481656879e-05,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233703613281,0.0,0.0,9.917743591358884e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233093261719,0.0,0.0,0.000470455008326,290.8832702636719,294.1499938964844,282.54998779296875,282.2893371582031,283.8251037597656,282.5504455566406,290.533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273577213278258e-09,0.0010034957667812,-0.0154880164191126,0.0,0.0,0.0,-0.0079228971153497,60.0,-5.4972825050354,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,9.417223191121592e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217529296875,0.0,0.0,9.916772978613152e-05,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222106933594,0.0,0.0,7.324507896555588e-05,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222106933594,0.0,0.0,9.916791168507189e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,0.0004704098100773,290.8819885253906,294.1499938964844,282.54998779296875,282.2835693359375,283.8137512207031,282.5503845214844,290.53125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262296903258857e-09,0.0010033993748947,-0.0154584674164652,0.0,0.0,0.0,-0.0079173054546117,60.0,-5.495501518249512,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198608398437,0.0,0.0,9.41487742238678e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9194641113281,0.0,0.0,9.9143035185989e-05,297.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,7.32268308638595e-05,297.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,9.914320253301412e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198608398437,0.0,0.0,0.0004702926380559,290.87945556640625,294.1499938964844,282.54998779296875,282.27252197265625,283.7913513183594,282.55029296875,290.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.2330536287902305e-09,0.0010031493147835,-0.0153818633407354,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.491639137268066,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198608398437,0.0,0.0,9.41487742238678e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9194641113281,0.0,0.0,9.9143035185989e-05,297.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,7.32268308638595e-05,297.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,9.914320253301412e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198608398437,0.0,0.0,0.0004702926380559,290.87945556640625,294.1499938964844,282.54998779296875,282.27252197265625,283.7913513183594,282.55029296875,290.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.2330536287902305e-09,0.0010031493147835,-0.0153818633407354,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.491639137268066,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175720214844,0.0,0.0,9.4118295237422e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91717529296875,0.0,0.0,9.911093366099522e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,7.32031257939525e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176330566406,0.0,0.0,9.911110828397796e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175720214844,0.0,0.0,0.000470140366815,290.8768920898437,294.1499938964844,282.54998779296875,282.2621154785156,283.7693786621094,282.5502319335937,290.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.1950617968875585e-09,0.0010028243996202,-0.015282342210412,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.487363815307617,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175720214844,0.0,0.0,9.4118295237422e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91717529296875,0.0,0.0,9.911093366099522e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,7.32031257939525e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176330566406,0.0,0.0,9.911110828397796e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175720214844,0.0,0.0,0.000470140366815,290.8768920898437,294.1499938964844,282.54998779296875,282.2621154785156,283.7693786621094,282.5502319335937,290.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.1950617968875585e-09,0.0010028243996202,-0.015282342210412,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.487363815307617,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,9.408083133166656e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91485595703125,0.0,0.0,9.907148341881113e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.915283203125,0.0,0.0,7.317398558370769e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153137207031,0.0,0.0,9.907165804179384e-05,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,0.0004699532291851,290.87432861328125,294.1499938964844,282.54998779296875,282.2524719238281,283.7477722167969,282.5501708984375,290.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024312650784,6.148367148739453e-09,0.0010024252114817,-0.0151600213721394,0.0,0.0,0.0,-0.0078608253970742,60.0,-5.482675552368164,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,9.408083133166656e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91485595703125,0.0,0.0,9.907148341881113e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.915283203125,0.0,0.0,7.317398558370769e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153137207031,0.0,0.0,9.907165804179384e-05,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,0.0004699532291851,290.87432861328125,294.1499938964844,282.54998779296875,282.2524719238281,283.7477722167969,282.5501708984375,290.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024312650784,6.148367148739453e-09,0.0010024252114817,-0.0151600213721394,0.0,0.0,0.0,-0.0078608253970742,60.0,-5.482675552368164,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129333496094,0.0,0.0,9.403660078532994e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125366210937,0.0,0.0,9.902491729008034e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129638671875,0.0,0.0,7.313958485610783e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129943847656,0.0,0.0,9.902508463710546e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129333496094,0.0,0.0,0.0004697323020081,290.8717346191406,294.1499938964844,282.54998779296875,282.2435913085937,283.7265625,282.5501403808594,290.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019600158557,6.093250792815752e-09,0.0010019538458436,-0.0150156402960419,0.0,0.0,0.0,-0.0078335022553801,60.0,-5.477613925933838,-0.0,-6.844790334525896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129333496094,0.0,0.0,9.403660078532994e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125366210937,0.0,0.0,9.902491729008034e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129638671875,0.0,0.0,7.313958485610783e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129943847656,0.0,0.0,9.902508463710546e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129333496094,0.0,0.0,0.0004697323020081,290.8717346191406,294.1499938964844,282.54998779296875,282.2435913085937,283.7265625,282.5501403808594,290.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019600158557,6.093250792815752e-09,0.0010019538458436,-0.0150156402960419,0.0,0.0,0.0,-0.0078335022553801,60.0,-5.477613925933838,-0.0,-6.844790334525896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117736816406,0.0,0.0,9.401228453498334e-05,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.911376953125,0.0,0.0,9.899931319523604e-05,297.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91180419921875,0.0,0.0,7.312067464226857e-05,297.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118347167969,0.0,0.0,9.899948054226115e-05,297.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117736816406,0.0,0.0,0.0004696108517237,290.8704528808594,294.1499938964844,282.54998779296875,282.2394714355469,283.71612548828125,282.5501403808594,290.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017008753493,6.0629492537600535e-09,0.0010016948217526,-0.0149362618103623,0.0,0.0,0.0,-0.0078184800222516,60.0,-5.474925518035889,-0.0,-6.841249700073605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106140136719,0.0,0.0,9.398603287991136e-05,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91021728515625,0.0,0.0,9.897166455630212e-05,297.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91064453125,0.0,0.0,7.310025830520317e-05,297.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91064453125,0.0,0.0,9.897183190332726e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106140136719,0.0,0.0,0.0004694797098636,290.869140625,294.1499938964844,282.54998779296875,282.235595703125,283.7057800292969,282.55010986328125,290.51171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014210129156,6.030233645759608e-09,0.0010014150757342,-0.014850559644401,0.0,0.0,0.0,-0.0078022619709372,60.0,-5.472136974334717,-0.0,-6.837428401240686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90826416015625,0.0,0.0,9.39290039241314e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9078674316406,0.0,0.0,9.891161607811227e-05,297.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082946777344,0.0,0.0,7.30558967916295e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083251953125,0.0,0.0,9.89117761491798e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90826416015625,0.0,0.0,0.0004691948124673,290.8665466308594,294.1499938964844,282.54998779296875,282.2285461425781,283.6853332519531,282.5500793457031,290.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008133249357,5.959163384972044e-09,0.0010008073877543,-0.0146643826737999,0.0,0.0,0.0,-0.0077670295722782,60.0,-5.4663262367248535,-0.0,-6.829131393715215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90826416015625,0.0,0.0,9.39290039241314e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9078674316406,0.0,0.0,9.891161607811227e-05,297.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082946777344,0.0,0.0,7.30558967916295e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083251953125,0.0,0.0,9.89117761491798e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90826416015625,0.0,0.0,0.0004691948124673,290.8665466308594,294.1499938964844,282.54998779296875,282.2285461425781,283.6853332519531,282.5500793457031,290.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008133249357,5.959163384972044e-09,0.0010008073877543,-0.0146643826737999,0.0,0.0,0.0,-0.0077670295722782,60.0,-5.4663262367248535,-0.0,-6.829131393715215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,9.38657540245913e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9055480957031,0.0,0.0,9.884501196211204e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,7.30067040422e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,9.884517203317956e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,0.0004688788903877,290.86395263671875,294.1499938964844,282.54998779296875,282.2225341796875,283.6652526855469,282.5500793457031,290.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001392802223,5.8803464320078555e-09,0.0010001333430409,-0.0144579103216528,0.0,0.0,0.0,-0.0077279563993215,60.0,-5.460142135620117,-0.0,-6.819935549629008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,9.38657540245913e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9055480957031,0.0,0.0,9.884501196211204e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,7.30067040422e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,9.884517203317956e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,0.0004688788903877,290.86395263671875,294.1499938964844,282.54998779296875,282.2225341796875,283.6652526855469,282.5500793457031,290.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001392802223,5.8803464320078555e-09,0.0010001333430409,-0.0144579103216528,0.0,0.0,0.0,-0.0077279563993215,60.0,-5.460142135620117,-0.0,-6.819935549629008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,9.375993977300824e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031677246094,0.0,0.0,9.873358794720843e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,7.292440568562597e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,9.873374801827596e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,0.0004683503357227,290.861328125,294.1499938964844,282.54998779296875,282.2172241210937,283.64556884765625,282.550048828125,290.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990119142457,5.748500786495469e-09,0.000999006209895,-0.0141125172376632,0.0,0.0,0.0,-0.0076625957153737,60.0,-5.452559471130371,-0.0,-6.804566510254517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,9.375993977300824e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031677246094,0.0,0.0,9.873358794720843e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,7.292440568562597e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,9.873374801827596e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,0.0004683503357227,290.861328125,294.1499938964844,282.54998779296875,282.2172241210937,283.64556884765625,282.550048828125,290.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990119142457,5.748500786495469e-09,0.000999006209895,-0.0141125172376632,0.0,0.0,0.0,-0.0076625957153737,60.0,-5.452559471130371,-0.0,-6.804566510254517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,9.358223906019704e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9008178710937,0.0,0.0,9.854645759332924e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012451171875,0.0,0.0,7.278619159478694e-05,297.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012451171875,0.0,0.0,9.854661038843916e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,0.00046746263979,290.85870361328125,294.1499938964844,282.54998779296875,282.2122802734375,283.6262512207031,282.550048828125,290.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971185354515,5.527083235534746e-09,0.0009971130639314,-0.0135324634611606,0.0,0.0,0.0,-0.0075528309680521,60.0,-5.441678047180176,-0.0,-6.778795835771234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,9.358223906019704e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9008178710937,0.0,0.0,9.854645759332924e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012451171875,0.0,0.0,7.278619159478694e-05,297.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012451171875,0.0,0.0,9.854661038843916e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,0.00046746263979,290.85870361328125,294.1499938964844,282.54998779296875,282.2122802734375,283.6262512207031,282.550048828125,290.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971185354515,5.527083235534746e-09,0.0009971130639314,-0.0135324634611606,0.0,0.0,0.0,-0.0075528309680521,60.0,-5.441678047180176,-0.0,-6.778795835771234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000244140625,0.0,0.0,9.347053855890408e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8996276855469,0.0,0.0,9.842883446253836e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,7.269930938491598e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,9.842898725764826e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000244140625,0.0,0.0,0.0004669046902563,290.8573913574219,294.1499938964844,282.54998779296875,282.2099609375,283.6167297363281,282.550048828125,290.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959284216165,5.387912338505885e-09,0.0009959230665117,-0.0131678665056824,0.0,0.0,0.0,-0.0074838381260633,60.0,-5.434863567352295,-0.0,-6.762622462019864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988342285156,0.0,0.0,9.33439951040782e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8984680175781,0.0,0.0,9.82955752988346e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988647460937,0.0,0.0,7.260088750626892e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988647460937,0.0,0.0,9.829572809394448e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988342285156,0.0,0.0,0.0004662725550588,290.8560791015625,294.1499938964844,282.54998779296875,282.20770263671875,283.6072998046875,282.550048828125,290.4921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945802157744,5.230243349529928e-09,0.0009945749770849,-0.0127548025920987,0.0,0.0,0.0,-0.0074056754820048,60.0,-5.427181720733643,-0.0,-6.744322433860361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,9.305708226747812e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8960876464844,0.0,0.0,9.799344843486324e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,7.237773388624191e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,9.799360122997314e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,0.0004648393951356,290.8534545898437,294.1499938964844,282.54998779296875,282.2034912109375,283.5887145996094,282.5500183105469,290.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771075525861e-09,0.0009915182599797,-0.0118182683363556,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.409536361694336,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,9.305708226747812e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8960876464844,0.0,0.0,9.799344843486324e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,7.237773388624191e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,9.799360122997314e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,0.0004648393951356,290.8534545898437,294.1499938964844,282.54998779296875,282.2034912109375,283.5887145996094,282.5500183105469,290.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771075525861e-09,0.0009915182599797,-0.0118182683363556,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.409536361694336,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940734863281,0.0,0.0,9.27327200770378e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.89373779296875,0.0,0.0,9.7651885880623e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89410400390625,0.0,0.0,7.212545460788533e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941345214844,0.0,0.0,9.76520313997753e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940734863281,0.0,0.0,0.0004632191557902,290.850830078125,294.1499938964844,282.54998779296875,282.1996459960937,283.5705261230469,282.5500183105469,290.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.38920259475708,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940734863281,0.0,0.0,9.27327200770378e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.89373779296875,0.0,0.0,9.7651885880623e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89410400390625,0.0,0.0,7.212545460788533e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941345214844,0.0,0.0,9.76520313997753e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940734863281,0.0,0.0,0.0004632191557902,290.850830078125,294.1499938964844,282.54998779296875,282.1996459960937,283.5705261230469,282.5500183105469,290.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.38920259475708,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,9.238472557626665e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.891357421875,0.0,0.0,9.728543227538466e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917541503906,0.0,0.0,7.185479626059532e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917541503906,0.0,0.0,9.728557779453696e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,0.0004614808422047,290.84820556640625,294.1499938964844,282.54998779296875,282.1961669921875,283.552734375,282.5500183105469,290.4803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.367149829864502,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
