time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,9.238472557626665e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.891357421875,0.0,0.0,9.728543227538466e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917541503906,0.0,0.0,7.185479626059532e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917541503906,0.0,0.0,9.728557779453696e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,0.0004614808422047,290.84820556640625,294.1499938964844,282.54998779296875,282.1961669921875,283.552734375,282.5500183105469,290.4803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.367149829864502,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,9.202661021845417e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.88897705078125,0.0,0.0,9.690831211628392e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,7.157625805120915e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,9.69084576354362e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,0.0004596919461619,290.8455810546875,294.1499938964844,282.54998779296875,282.19305419921875,283.5353088378906,282.5500183105469,290.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.344102382659912,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,9.202661021845417e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.88897705078125,0.0,0.0,9.690831211628392e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,7.157625805120915e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,9.69084576354362e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,0.0004596919461619,290.8455810546875,294.1499938964844,282.54998779296875,282.19305419921875,283.5353088378906,282.5500183105469,290.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.344102382659912,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,9.184827649733052e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8877868652344,0.0,0.0,9.672051965026184e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,7.143754919525236e-05,297.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,9.672066516941412e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,0.0004588011361192,290.8442687988281,294.1499938964844,282.54998779296875,282.191650390625,283.5267333984375,282.5500183105469,290.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667024723627037e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.332449436187744,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,9.167250391328707e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865966796875,0.0,0.0,9.653542656451464e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,7.130084122763947e-05,297.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,9.653557208366692e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,0.000457923131762,290.84295654296875,294.1499938964844,282.54998779296875,282.1903076171875,283.5182800292969,282.5500183105469,290.4725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708538264737e-09,0.0009767669253051,-0.0072984215803444,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.3208513259887695,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,9.133598359767348e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842468261719,0.0,0.0,9.618105832487343e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,7.103910320438445e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,9.618119656806812e-05,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,0.0004562421236187,290.8403015136719,294.1499938964844,282.54998779296875,282.1879272460937,283.5015563964844,282.5500183105469,290.4686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.298203468322754,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,9.133598359767348e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842468261719,0.0,0.0,9.618105832487343e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,7.103910320438445e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,9.618119656806812e-05,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,0.0004562421236187,290.8403015136719,294.1499938964844,282.54998779296875,282.1879272460937,283.5015563964844,282.5500183105469,290.4686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.298203468322754,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,9.102985495701432e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818664550781,0.0,0.0,9.585868974681944e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,7.080100476741791e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,9.58588279900141e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,0.0004547129792626,290.8376770019531,294.1499938964844,282.54998779296875,282.1859130859375,283.4852294921875,282.5500183105469,290.4647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276944160461426,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,9.102985495701432e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818664550781,0.0,0.0,9.585868974681944e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,7.080100476741791e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,9.58588279900141e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,0.0004547129792626,290.8376770019531,294.1499938964844,282.54998779296875,282.1859130859375,283.4852294921875,282.5500183105469,290.4647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276944160461426,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,9.076402056962252e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8794860839844,0.0,0.0,9.557875455357134e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,7.059424387989566e-05,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,9.5578892796766e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,0.0004533850587904,290.8350524902344,294.1499938964844,282.54998779296875,282.18426513671875,283.4692077636719,282.5500183105469,290.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257728576660156,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,9.076402056962252e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8794860839844,0.0,0.0,9.557875455357134e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,7.059424387989566e-05,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,9.5578892796766e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,0.0004533850587904,290.8350524902344,294.1499938964844,282.54998779296875,282.18426513671875,283.4692077636719,282.5500183105469,290.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257728576660156,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,9.05443957890384e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8771057128906,0.0,0.0,9.534748096484692e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,7.042341894702986e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,9.534761193208396e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,0.0004522879899013,290.8324279785156,294.1499938964844,282.54998779296875,282.1829833984375,283.4535217285156,282.5500183105469,290.4569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742195943066349e-09,0.0009647475671954,-0.0036154922563582,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.241036891937256,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,9.05443957890384e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8771057128906,0.0,0.0,9.534748096484692e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,7.042341894702986e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,9.534761193208396e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,0.0004522879899013,290.8324279785156,294.1499938964844,282.54998779296875,282.1829833984375,283.4535217285156,282.5500183105469,290.4569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742195943066349e-09,0.0009647475671954,-0.0036154922563582,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.241036891937256,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,9.04509870451875e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8759155273437,0.0,0.0,9.524911729386076e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,7.035076851025224e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,9.524925553705545e-05,297.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,0.0004518213972914,290.83111572265625,294.1499938964844,282.54998779296875,282.1824951171875,283.44580078125,282.5500183105469,290.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539042159,1.6258185908668563e-09,0.0009637523326091,-0.0033105351030826,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.23363208770752,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,9.036907431436704e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87469482421875,0.0,0.0,9.516286809230225e-05,297.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,7.028706750134006e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,9.516299905953927e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,0.0004514122556429,290.82977294921875,294.1499938964844,282.54998779296875,282.1820678710937,283.4381408691406,282.5500183105469,290.4530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.523768111688639e-09,0.0009628795669414,-0.0030431193299591,0.0,0.0,0.0,-0.0055682091042399,60.0,-5.226897239685059,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,9.023237362271176e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.872314453125,0.0,0.0,9.50189132709056e-05,297.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,7.0180743932724e-05,297.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,9.501904423814268e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,0.0004507293924689,290.8271484375,294.1499938964844,282.54998779296875,282.1815185546875,283.4230041503906,282.5500183105469,290.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534491305478014e-09,0.0009614229784347,-0.002596809528768,0.0,0.0,0.0,-0.0054837740026414,60.0,-5.215084075927734,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,9.023237362271176e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.872314453125,0.0,0.0,9.50189132709056e-05,297.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,7.0180743932724e-05,297.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,9.501904423814268e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,0.0004507293924689,290.8271484375,294.1499938964844,282.54998779296875,282.1815185546875,283.4230041503906,282.5500183105469,290.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534491305478014e-09,0.0009614229784347,-0.002596809528768,0.0,0.0,0.0,-0.0054837740026414,60.0,-5.215084075927734,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,9.012479858938605e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8699035644531,0.0,0.0,9.49056338868104e-05,297.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,7.009707042016089e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,9.490576485404743e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0004501920193433,290.8244934082031,294.1499938964844,282.54998779296875,282.18133544921875,283.4081726074219,282.5500183105469,290.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.219412681940923e-09,0.0009602766949683,-0.0022455744910985,0.0,0.0,0.0,-0.0054173259995877,60.0,-5.205425262451172,-0.0,-6.287140053018447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,9.012479858938605e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8699035644531,0.0,0.0,9.49056338868104e-05,297.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,7.009707042016089e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,9.490576485404743e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0004501920193433,290.8244934082031,294.1499938964844,282.54998779296875,282.18133544921875,283.4081726074219,282.5500183105469,290.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.219412681940923e-09,0.0009602766949683,-0.0022455744910985,0.0,0.0,0.0,-0.0054173259995877,60.0,-5.205425262451172,-0.0,-6.287140053018447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,9.0034183813259e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8675231933594,0.0,0.0,9.4810216978658e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,7.002659549470991e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,9.481034066993745e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,0.0004497393965721,290.82183837890625,294.1499938964844,282.54998779296875,282.1815185546875,283.39361572265625,282.5500183105469,290.4414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593093418516,1.106509772696995e-09,0.000959308235906,-0.0019497212488204,0.0,0.0,0.0,-0.0053613395430147,60.0,-5.197046279907227,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,9.0034183813259e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8675231933594,0.0,0.0,9.4810216978658e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,7.002659549470991e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,9.481034066993745e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,0.0004497393965721,290.82183837890625,294.1499938964844,282.54998779296875,282.1815185546875,283.39361572265625,282.5500183105469,290.4414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593093418516,1.106509772696995e-09,0.000959308235906,-0.0019497212488204,0.0,0.0,0.0,-0.0053613395430147,60.0,-5.197046279907227,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661499023437,0.0,0.0,9.005821630125865e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658447265625,0.0,0.0,9.483552275924012e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661804199219,0.0,0.0,7.004528015386313e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661804199219,0.0,0.0,9.483564645051956e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661804199219,0.0,0.0,0.0004498594207689,290.81982421875,294.1499938964844,282.54998779296875,282.1820678710937,283.3807067871094,282.5500183105469,290.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000689597276505,8.660371864088742e-10,0.0006895964033901,-0.0015872285002842,0.0,0.0,0.0,-0.0038967418950051,60.0,-4.65405797958374,-0.0,-6.277851127833857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661499023437,0.0,0.0,9.005821630125865e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658447265625,0.0,0.0,9.483552275924012e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661804199219,0.0,0.0,7.004528015386313e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661804199219,0.0,0.0,9.483564645051956e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661804199219,0.0,0.0,0.0004498594207689,290.81982421875,294.1499938964844,282.54998779296875,282.1820678710937,283.3807067871094,282.5500183105469,290.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000689597276505,8.660371864088742e-10,0.0006895964033901,-0.0015872285002842,0.0,0.0,0.0,-0.0038967418950051,60.0,-4.65405797958374,-0.0,-6.277851127833857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659362792969,0.0,0.0,9.004564344650134e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656311035156,0.0,0.0,9.482228779233992e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,7.003550854278728e-05,297.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,9.482241148361936e-05,297.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,0.0004497966438066,290.8192138671875,294.1499938964844,282.54998779296875,282.1824951171875,283.37548828125,282.5500793457031,290.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006214249879121,7.822295033932392e-10,0.0006214242312125,-0.0014350692508742,0.0,0.0,0.0,-0.0035161292180418,60.0,-4.1916327476501465,-0.0,-6.276098218904735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,9.002113074529916e-05,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8659973144531,0.0,0.0,9.479646541876718e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,7.001643825788051e-05,297.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,9.479659638600424e-05,297.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.000449674174888,290.819091796875,294.1499938964844,282.54998779296875,282.1829833984375,283.3713684082031,282.5500793457031,290.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005843638791702,7.148237002319036e-10,0.0005843631806783,-0.0012949196388944,0.0,0.0,0.0,-0.0032993233762681,60.0,-3.729241132736206,-0.0,-6.272681218888465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,4.050947609357536e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8688049316406,0.0,0.0,4.2658379243221134e-05,297.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,3.1507373932981864e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,4.265843381290324e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,0.0002023532288148,290.8194580078125,294.1499938964844,282.54998779296875,282.18426513671875,283.3676147460937,282.5509338378906,290.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004331353120505,5.413686166022558e-10,0.0004331347590778,-0.0009901322191581,0.0,0.0,0.0,-0.0024395023938268,60.0,-2.791480541229248,-0.0,-1.2702158436184165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,4.050947609357536e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8688049316406,0.0,0.0,4.2658379243221134e-05,297.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,3.1507373932981864e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,4.265843381290324e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,0.0002023532288148,290.8194580078125,294.1499938964844,282.54998779296875,282.18426513671875,283.3676147460937,282.5509338378906,290.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004331353120505,5.413686166022558e-10,0.0004331347590778,-0.0009901322191581,0.0,0.0,0.0,-0.0024395023938268,60.0,-2.791480541229248,-0.0,-1.2702158436184165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720397949219,0.0,0.0,2.9329732569749467e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8717346191406,0.0,0.0,3.0885585147188976e-05,297.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,2.2812017050455324e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,3.0885625164955854e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,0.0001465080858906,290.8215026855469,294.1499938964844,282.54998779296875,282.1859130859375,283.3680419921875,282.5572814941406,290.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003126689989585,3.9103065230250407e-10,0.0003126686206087,-0.0007153575425036,0.0,0.0,0.0,-0.0017611525254324,60.0,-2.0621862411499023,-0.0,-6.6585621461001665e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720397949219,0.0,0.0,2.9329732569749467e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8717346191406,0.0,0.0,3.0885585147188976e-05,297.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,2.2812017050455324e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,3.0885625164955854e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,0.0001465080858906,290.8215026855469,294.1499938964844,282.54998779296875,282.1859130859375,283.3680419921875,282.5572814941406,290.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003126689989585,3.9103065230250407e-10,0.0003126686206087,-0.0007153575425036,0.0,0.0,0.0,-0.0017611525254324,60.0,-2.0621862411499023,-0.0,-6.6585621461001665e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,1.97622248379048e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739318847656,0.0,0.0,2.081054844893515e-05,297.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,1.537062053103e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,2.0810575733776204e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,9.871640213532372e-05,290.8236083984375,294.1499938964844,282.54998779296875,282.1879272460937,283.37030029296875,282.56646728515625,290.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002106941392412,2.634937545931137e-10,0.0002106938627548,-0.0004820357717107,0.0,0.0,0.0,-0.0011867608409374,60.0,-1.4470758438110352,-0.0,-3.022984307321508e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,1.97622248379048e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739318847656,0.0,0.0,2.081054844893515e-05,297.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,1.537062053103e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,2.0810575733776204e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,9.871640213532372e-05,290.8236083984375,294.1499938964844,282.54998779296875,282.1879272460937,283.37030029296875,282.56646728515625,290.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002106941392412,2.634937545931137e-10,0.0002106938627548,-0.0004820357717107,0.0,0.0,0.0,-0.0011867608409374,60.0,-1.4470758438110352,-0.0,-3.022984307321508e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,1.2790158507414162e-05,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8751220703125,0.0,0.0,1.3468636097968556e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,9.947902071871796e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,1.3468654287862591e-05,297.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,6.388949259417132e-05,290.8249816894531,294.1499938964844,282.54998779296875,282.1903076171875,283.3720092773437,282.5733337402344,290.4190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000128983752802,1.6314401218853192e-10,0.0001289835927309,-0.0002999249263666,0.0,0.0,0.0,-0.0007276434917002,60.0,-0.9466212391853333,-0.0,-1.2662401127627732e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,1.2790158507414162e-05,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8751220703125,0.0,0.0,1.3468636097968556e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,9.947902071871796e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,1.3468654287862591e-05,297.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,6.388949259417132e-05,290.8249816894531,294.1499938964844,282.54998779296875,282.1903076171875,283.3720092773437,282.5733337402344,290.4190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000128983752802,1.6314401218853192e-10,0.0001289835927309,-0.0002999249263666,0.0,0.0,0.0,-0.0007276434917002,60.0,-0.9466212391853333,-0.0,-1.2662401127627732e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,9.436603249923792e-06,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8753356933594,0.0,0.0,9.937185495800804e-06,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,7.339580406551249e-06,297.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,9.93719822872663e-06,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,4.713778616860509e-05,290.8252258300781,294.1499938964844,282.54998779296875,282.191650390625,283.3724975585937,282.5752868652344,290.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005484373308,1.2576051311441458e-10,0.0001005483136395,-0.0002300783089594,0.0,0.0,0.0,-0.0005663604242727,60.0,-0.7491538524627686,-0.0,-6.892797999036301e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,7.042750894470373e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87548828125,0.0,0.0,7.416346761601744e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,5.477695594890975e-06,297.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,7.416356766043464e-06,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,3.518000085023232e-05,290.825439453125,294.1499938964844,282.54998779296875,282.19305419921875,283.3727722167969,282.5765380859375,290.4156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-7.504152017645538e-05,9.38578589848582e-11,7.50414255890064e-05,-0.0001717125560389,0.0,0.0,0.0,-0.000422687298851,60.0,-0.5799404978752136,-0.0,-3.839271955907719e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,3.585510285120108e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8756103515625,0.0,0.0,3.7757104109914495e-06,297.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,2.788730398606276e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,3.775715413212312e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,1.7910366295836866e-05,290.8255920410156,294.1499938964844,282.54998779296875,282.1961669921875,283.3730163574219,282.57763671875,290.41229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.8204307202249765e-05,4.778382203807219e-11,3.820425990852527e-05,-8.742026693653315e-05,0.0,0.0,0.0,-0.0002151938097085,60.0,-0.323685348033905,-0.0,-9.950987256424071e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,3.585510285120108e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8756103515625,0.0,0.0,3.7757104109914495e-06,297.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,2.788730398606276e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,3.775715413212312e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,1.7910366295836866e-05,290.8255920410156,294.1499938964844,282.54998779296875,282.1961669921875,283.3730163574219,282.57763671875,290.41229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.8204307202249765e-05,4.778382203807219e-11,3.820425990852527e-05,-8.742026693653315e-05,0.0,0.0,0.0,-0.0002151938097085,60.0,-0.323685348033905,-0.0,-9.950987256424071e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,1.5227177527776805e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8755798339844,0.0,0.0,1.6034931604735905e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,1.1843360425700666e-06,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,1.6034952068366692e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,7.606290182593511e-06,290.8255615234375,294.1499938964844,282.54998779296875,282.1996459960937,283.373046875,282.5778503417969,290.4090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.622500167286489e-05,2.0293319108466434e-11,1.6224981663981453e-05,-3.712645047926344e-05,0.0,0.0,0.0,-9.13907279027626e-05,60.0,-0.1592764109373092,-0.0,-1.7947461225520378e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,1.5227177527776805e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8755798339844,0.0,0.0,1.6034931604735905e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,1.1843360425700666e-06,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,1.6034952068366692e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,7.606290182593511e-06,290.8255615234375,294.1499938964844,282.54998779296875,282.1996459960937,283.373046875,282.5778503417969,290.4090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.622500167286489e-05,2.0293319108466434e-11,1.6224981663981453e-05,-3.712645047926344e-05,0.0,0.0,0.0,-9.13907279027626e-05,60.0,-0.1592764109373092,-0.0,-1.7947461225520378e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,4.898874976788647e-07,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87554931640625,0.0,0.0,5.158744897926226e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,3.810236535173317e-07,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,5.15875171913649e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,2.447089627821697e-06,290.82550048828125,294.1499938964844,282.54998779296875,282.2034912109375,283.3730163574219,282.5778503417969,290.406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.219963441049913e-06,6.528769278674185e-12,5.21995661983965e-06,-1.1944403013330884e-05,0.0,0.0,0.0,-2.9402508516795933e-05,60.0,-0.0649435371160507,-0.0,-1.8576201774728185e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
