time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,4.898874976788647e-07,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87554931640625,0.0,0.0,5.158744897926226e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,3.810236535173317e-07,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,5.15875171913649e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,2.447089627821697e-06,290.82550048828125,294.1499938964844,282.54998779296875,282.2034912109375,283.3730163574219,282.5778503417969,290.406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.219963441049913e-06,6.528769278674185e-12,5.21995661983965e-06,-1.1944403013330884e-05,0.0,0.0,0.0,-2.9402508516795933e-05,60.0,-0.0649435371160507,-0.0,-1.8576201774728185e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,8.653003646941215e-08,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.87554931640625,0.0,0.0,9.112018517498657e-08,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,6.730114421316102e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,9.11202988618243e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,4.322354243413429e-07,290.82550048828125,294.1499938964844,282.54998779296875,282.20770263671875,283.3730163574219,282.5778503417969,290.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.220164542966812e-07,1.1531913661835813e-12,9.22015317428304e-07,-2.109771230607293e-06,0.0,0.0,0.0,-5.193447577767074e-06,60.0,-0.0210853088647127,-0.0,-5.795593903878615e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,8.653003646941215e-08,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.87554931640625,0.0,0.0,9.112018517498657e-08,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,6.730114421316102e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,9.11202988618243e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,4.322354243413429e-07,290.82550048828125,294.1499938964844,282.54998779296875,282.20770263671875,283.3730163574219,282.5778503417969,290.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.220164542966812e-07,1.1531913661835813e-12,9.22015317428304e-07,-2.109771230607293e-06,0.0,0.0,0.0,-5.193447577767074e-06,60.0,-0.0210853088647127,-0.0,-5.795593903878615e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,2.0128945621422645e-08,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87554931640625,0.0,0.0,2.119672437572717e-08,297.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,1.5655848173423692e-08,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,2.1196751021079763e-08,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,1.0054825594352225e-07,290.82550048828125,294.1499938964844,282.54998779296875,282.2099609375,283.3730163574219,282.5778503417969,290.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1448188647354985e-07,2.682509433766384e-13,2.1448161646731026e-07,-4.907807920062623e-07,0.0,0.0,0.0,-1.2081145541742444e-06,60.0,-0.0108603006228804,-0.0,-3.1362182612731417e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,-2.5329084316072503e-11,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87554931640625,0.0,0.0,-2.6672712649666863e-11,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,-1.9700399297994932e-11,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,-2.6672747344136383e-11,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,-1.265240134884493e-10,290.82550048828125,294.1499938964844,282.54998779296875,282.2122802734375,283.3730163574219,282.5778503417969,290.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,2.7573723859752874e-10,-3.209651094421084e-16,-2.7573690553062136e-10,6.266152041689566e-10,0.0,0.0,0.0,1.5425030142068863e-09,60.0,-0.0051358137279748,-0.0,-4.965959420416495e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,-3.7354001836131794e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87554931640625,0.0,0.0,-3.9335514012694966e-11,297.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,-2.905311408119005e-11,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,-3.933556605439925e-11,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,-1.865909787790443e-10,290.82550048828125,294.1499938964844,282.54998779296875,282.2172241210937,283.3730163574219,282.5778503417969,290.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,3.792858527251752e-10,-4.892034551702475e-16,-3.7928538088038977e-10,8.808052065489843e-10,0.0,0.0,0.0,2.139131538569927e-09,60.0,-0.0007198457606136,-0.0,-1.0800366395547036e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,-3.7354001836131794e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87554931640625,0.0,0.0,-3.9335514012694966e-11,297.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,-2.905311408119005e-11,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,-3.933556605439925e-11,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,-1.865909787790443e-10,290.82550048828125,294.1499938964844,282.54998779296875,282.2172241210937,283.3730163574219,282.5778503417969,290.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,3.792858527251752e-10,-4.892034551702475e-16,-3.7928538088038977e-10,8.808052065489843e-10,0.0,0.0,0.0,2.139131538569927e-09,60.0,-0.0007198457606136,-0.0,-1.0800366395547036e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,4.894909366726097e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87554931640625,0.0,0.0,5.154569215903848e-09,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,3.807151927048835e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,5.154575877241996e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,2.4451086488852525e-08,290.82550048828125,294.1499938964844,282.54998779296875,282.2225341796875,283.3730163574219,282.5778503417969,290.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-5.215960996451941e-08,6.52281776768876e-14,5.215954246295953e-08,-1.1935250654460108e-07,0.0,0.0,0.0,-2.938031684607268e-07,60.0,-9.566631342750044e-05,-0.0,-1.8546139751690584e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,4.894909366726097e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87554931640625,0.0,0.0,5.154569215903848e-09,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,3.807151927048835e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,5.154575877241996e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,2.4451086488852525e-08,290.82550048828125,294.1499938964844,282.54998779296875,282.2225341796875,283.3730163574219,282.5778503417969,290.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-5.215960996451941e-08,6.52281776768876e-14,5.215954246295953e-08,-1.1935250654460108e-07,0.0,0.0,0.0,-2.938031684607268e-07,60.0,-9.566631342750044e-05,-0.0,-1.8546139751690584e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,5.3921780818200224e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87554931640625,0.0,0.0,5.6782162971558137e-08,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,4.19391668060598e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,5.67822375785454e-08,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,2.693504654871504e-07,290.82550048828125,294.1499938964844,282.5531616210937,282.2316589355469,283.3729858398437,282.57781982421875,290.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.745044973082258e-07,7.185589471526976e-13,5.745037583437806e-07,-1.314626274506736e-06,0.0,0.0,0.0,-3.236025804653764e-06,60.0,-0.0007937957416288,-0.0,-2.2505707760194123e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,5.3921780818200224e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87554931640625,0.0,0.0,5.6782162971558137e-08,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,4.19391668060598e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,5.67822375785454e-08,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,2.693504654871504e-07,290.82550048828125,294.1499938964844,282.5531616210937,282.2316589355469,283.3729858398437,282.57781982421875,290.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.745044973082258e-07,7.185589471526976e-13,5.745037583437806e-07,-1.314626274506736e-06,0.0,0.0,0.0,-3.236025804653764e-06,60.0,-0.0007937957416288,-0.0,-2.2505707760194123e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,3.344950982864248e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8755187988281,0.0,0.0,3.522390272792109e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,2.601628921183874e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,3.5223948202656175e-07,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,1.670872393333411e-06,290.825439453125,294.1499938964844,282.5623474121094,282.2478332519531,283.3729858398437,282.5777893066406,290.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.563926611604984e-06,4.45759878661689e-12,3.5639222915051505e-06,-8.155208888638299e-06,0.0,0.0,0.0,-2.007459988817573e-05,60.0,-0.0081974519416689,-0.0,-8.660515880831724e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,3.344950982864248e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8755187988281,0.0,0.0,3.522390272792109e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,2.601628921183874e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,3.5223948202656175e-07,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,1.670872393333411e-06,290.825439453125,294.1499938964844,282.5623474121094,282.2478332519531,283.3729858398437,282.5777893066406,290.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.563926611604984e-06,4.45759878661689e-12,3.5639222915051505e-06,-8.155208888638299e-06,0.0,0.0,0.0,-2.007459988817573e-05,60.0,-0.0081974519416689,-0.0,-8.660515880831724e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,6.26672715497989e-07,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.87548828125,0.0,0.0,6.59915770029329e-07,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,4.87412194161152e-07,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,6.599166226806119e-07,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,3.1303600280807582e-06,290.825439453125,294.1499938964844,282.5691223144531,282.2583923339844,283.3729553222656,282.5777893066406,290.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.676998054899741e-06,8.351322237920566e-12,6.676989414700074e-06,-1.527872336737346e-05,0.0,0.0,0.0,-3.760965773835778e-05,60.0,-0.0199007242918014,-0.0,-3.039805603413659e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,1.0541164101596223e-06,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87548828125,0.0,0.0,1.1100339634140257e-06,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,8.198683758564584e-07,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,1.110035441342916e-06,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,5.265529580356088e-06,290.8254089355469,294.1499938964844,282.5772399902344,282.2705383300781,283.3729553222656,282.5777893066406,290.3886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1231312782911118e-05,1.4047618970836062e-11,1.1231299140490592e-05,-2.570016476965975e-05,0.0,0.0,0.0,-6.326280708890408e-05,60.0,-0.037346601486206,-0.0,-8.60084919951376e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,2.4269227196782595e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.87548828125,0.0,0.0,2.555663513703621e-06,297.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,1.887606686068466e-06,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,2.555666696935077e-06,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,1.2122981388529295e-05,290.8254089355469,294.1499938964844,282.5974426269531,282.2994079589844,283.3729858398437,282.5779724121094,290.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5858300432446413e-05,3.2342378775140894e-11,2.585826769063715e-05,-5.9170433814870194e-05,0.0,0.0,0.0,-0.0001456524914829,60.0,-0.0950950309634208,-0.0,-4.5590684005780695e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,2.4269227196782595e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.87548828125,0.0,0.0,2.555663513703621e-06,297.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,1.887606686068466e-06,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,2.555666696935077e-06,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,1.2122981388529295e-05,290.8254089355469,294.1499938964844,282.5974426269531,282.2994079589844,283.3729858398437,282.5779724121094,290.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5858300432446413e-05,3.2342378775140894e-11,2.585826769063715e-05,-5.9170433814870194e-05,0.0,0.0,0.0,-0.0001456524914829,60.0,-0.0950950309634208,-0.0,-4.5590684005780695e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,4.724448444903828e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.87554931640625,0.0,0.0,4.97506562169292e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,3.6745711895491695e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,4.9750719881558325e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,2.35995976254344e-05,290.82550048828125,294.1499938964844,282.62255859375,282.3339538574219,283.3731384277344,282.5786437988281,290.3848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.033803972764872e-05,6.296052568188769e-11,5.0337977882009e-05,-0.0001151862816186,0.0,0.0,0.0,-0.0002835399354808,60.0,-0.1967022866010666,-0.0,-1.727692294783978e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,4.724448444903828e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.87554931640625,0.0,0.0,4.97506562169292e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,3.6745711895491695e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,4.9750719881558325e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,2.35995976254344e-05,290.82550048828125,294.1499938964844,282.62255859375,282.3339538574219,283.3731384277344,282.5786437988281,290.3848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.033803972764872e-05,6.296052568188769e-11,5.0337977882009e-05,-0.0001151862816186,0.0,0.0,0.0,-0.0002835399354808,60.0,-0.1967022866010666,-0.0,-1.727692294783978e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,8.255148713942617e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87579345703125,0.0,0.0,8.693058589415159e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,6.4206715251202695e-06,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,8.69306950335158e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,4.123617691220716e-05,290.8258056640625,294.1499938964844,282.6522216796875,282.3737487792969,283.3736267089844,282.5806579589844,290.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-8.79571380210109e-05,1.1001267952170932e-10,8.795702888164669e-05,-0.0002012682525673,0.0,0.0,0.0,-0.0004954377072863,60.0,-0.3588137626647949,-0.0,-5.274897185714167e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,8.255148713942617e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87579345703125,0.0,0.0,8.693058589415159e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,6.4206715251202695e-06,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,8.69306950335158e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,4.123617691220716e-05,290.8258056640625,294.1499938964844,282.6522216796875,282.3737487792969,283.3736267089844,282.5806579589844,290.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-8.79571380210109e-05,1.1001267952170932e-10,8.795702888164669e-05,-0.0002012682525673,0.0,0.0,0.0,-0.0004954377072863,60.0,-0.3588137626647949,-0.0,-5.274897185714167e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,1.3304711501405109e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764343261719,0.0,0.0,1.4010484846949112e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,1.0348109753977042e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,1.4010503036843149e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,6.645979010500014e-05,290.8266296386719,294.1499938964844,282.68603515625,282.4183654785156,283.374755859375,282.58526611328125,290.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417596067767,1.7730623913525534e-10,0.0001417594321537,-0.0003243817773181,0.0,0.0,0.0,-0.000798491819296,60.0,-0.5968801975250244,-0.0,-1.3701720869008227e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,1.3304711501405109e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764343261719,0.0,0.0,1.4010484846949112e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,1.0348109753977042e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,1.4010503036843149e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,6.645979010500014e-05,290.8266296386719,294.1499938964844,282.68603515625,282.4183654785156,283.374755859375,282.58526611328125,290.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417596067767,1.7730623913525534e-10,0.0001417594321537,-0.0003243817773181,0.0,0.0,0.0,-0.000798491819296,60.0,-0.5968801975250244,-0.0,-1.3701720869008227e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,1.6468675312353298e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87701416015625,0.0,0.0,1.7342286810162477e-05,297.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,1.2808970495825632e-05,297.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,1.7342310457024723e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,8.226444333558902e-05,290.8273010253906,294.1499938964844,282.70440673828125,282.4423217773437,283.3757019042969,282.5888366699219,290.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754713011905,2.1947124673182827e-10,0.0001754710829118,-0.0004015225858893,0.0,0.0,0.0,-0.0009883804013952,60.0,-0.7461008429527283,-0.0,-2.099334039940004e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,2.010933167184703e-05,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778076171875,0.0,0.0,2.117606891260948e-05,297.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,1.5640591300325468e-05,297.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,2.1176096197450534e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,0.0001004502773866,290.82818603515625,294.1499938964844,282.7236633300781,282.46734619140625,283.3768920898437,282.59326171875,290.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000214262123336,2.6798890884194293e-10,0.0002142618468496,-0.0004902856308035,0.0,0.0,0.0,-0.0012068783398717,60.0,-0.9198524951934814,-0.0,-3.130109060833774e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,2.8852706236648373e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8800354003906,0.0,0.0,3.038325303350576e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,2.2440995962824672e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,3.0383291232283227e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,0.0001441252388758,290.83038330078125,294.1499938964844,282.7647399902344,282.520263671875,283.3795471191406,282.6031188964844,290.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074218693654,3.845087304110706e-10,0.0003074214619118,-0.000703458499629,0.0,0.0,0.0,-0.0017316217999905,60.0,-1.338907241821289,-0.0,-6.443729994032311e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,2.8852706236648373e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8800354003906,0.0,0.0,3.038325303350576e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,2.2440995962824672e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,3.0383291232283227e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,0.0001441252388758,290.83038330078125,294.1499938964844,282.7647399902344,282.520263671875,283.3795471191406,282.6031188964844,290.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074218693654,3.845087304110706e-10,0.0003074214619118,-0.000703458499629,0.0,0.0,0.0,-0.0017316217999905,60.0,-1.338907241821289,-0.0,-6.443729994032311e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,3.946739525417797e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8831787109375,0.0,0.0,4.156101931584999e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,3.0696864996571094e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,4.1561073885532096e-05,297.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,0.0001971478195628,290.8323669433594,294.1499938964844,282.808837890625,282.57666015625,283.38140869140625,282.6107788085937,290.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194584907963,5.249034540355524e-10,0.0004194579669274,-0.0009605219820514,0.0,0.0,0.0,-0.0023628573399037,60.0,-1.858945369720459,-0.0,-1.2057052245495471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,3.946739525417797e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8831787109375,0.0,0.0,4.156101931584999e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,3.0696864996571094e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,4.1561073885532096e-05,297.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,0.0001971478195628,290.8323669433594,294.1499938964844,282.808837890625,282.57666015625,283.38140869140625,282.6107788085937,290.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194584907963,5.249034540355524e-10,0.0004194579669274,-0.0009605219820514,0.0,0.0,0.0,-0.0023628573399037,60.0,-1.858945369720459,-0.0,-1.2057052245495471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,9.002249862533063e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88604736328125,0.0,0.0,9.47979133343324e-05,297.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,7.00175078236498e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,9.479803702561183e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,0.000449681043392,290.8330383300781,294.1499938964844,282.8555908203125,282.6361083984375,283.37969970703125,282.6139221191406,290.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005568816559389,6.889773751517222e-10,0.0005568809574469,-0.0012544515775516,0.0,0.0,0.0,-0.0031494821887463,60.0,-2.4877936840057373,-0.0,-6.272870223256177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,9.002249862533063e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88604736328125,0.0,0.0,9.47979133343324e-05,297.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,7.00175078236498e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,9.479803702561183e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,0.000449681043392,290.8330383300781,294.1499938964844,282.8555908203125,282.6361083984375,283.37969970703125,282.6139221191406,290.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005568816559389,6.889773751517222e-10,0.0005568809574469,-0.0012544515775516,0.0,0.0,0.0,-0.0031494821887463,60.0,-2.4877936840057373,-0.0,-6.272870223256177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,9.002465230878443e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.88641357421875,0.0,0.0,9.480018343310805e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,7.001918129390106e-05,297.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,9.480030712438749e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,0.0004496917827054,290.8323669433594,294.1499938964844,282.9046325683594,282.6981811523437,283.374755859375,282.61749267578125,290.374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007541858358308,8.89251894342635e-10,0.0007541849627159,-0.0015836716629564,0.0,0.0,0.0,-0.0042319083586335,60.0,-3.278203010559082,-0.0,-6.273170072290668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,9.002465230878443e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.88641357421875,0.0,0.0,9.480018343310805e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,7.001918129390106e-05,297.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,9.480030712438749e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,0.0004496917827054,290.8323669433594,294.1499938964844,282.9046325683594,282.6981811523437,283.374755859375,282.61749267578125,290.374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007541858358308,8.89251894342635e-10,0.0007541849627159,-0.0015836716629564,0.0,0.0,0.0,-0.0042319083586335,60.0,-3.278203010559082,-0.0,-6.273170072290668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,8.963119034888223e-05,297.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88604736328125,0.0,0.0,9.438584675081074e-05,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,6.97131545166485e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,9.438597044209018e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,0.0004477263719309,290.8319396972656,294.1499938964844,282.9299011230469,282.73004150390625,283.3714599609375,282.619873046875,290.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008641722961328,9.943998957595568e-10,0.0008641713066026,-0.0017501205438748,0.0,0.0,0.0,-0.004832200706005,60.0,-3.792508840560913,-0.0,-6.218454728923464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88531494140625,0.0,0.0,9.003004379337654e-05,297.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849792480469,0.0,0.0,9.48058586800471e-05,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,7.002337224548683e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,9.480598237132654e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,0.0004497187037486,290.8309020996094,294.1499938964844,282.9555969238281,282.76239013671875,283.3680419921875,282.6226501464844,290.3734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009414065279997,1.0834184660524215e-09,0.0009414054802618,-0.0019069168483838,0.0,0.0,0.0,-0.0052608950063586,60.0,-4.218041896820068,-0.0,-6.273920405419632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,9.01027087820694e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.88214111328125,0.0,0.0,9.488237992627546e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,7.00798918842338e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,9.488249634159728e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,0.0004500816867221,290.8277587890625,294.1499938964844,283.0080871582031,282.8283386230469,283.3615417480469,282.6296691894531,290.3721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009596204035915,1.1914057518325192e-09,0.0009596191812306,-0.0021726018749177,0.0,0.0,0.0,-0.0054013403132557,60.0,-4.784823894500732,-0.0,-6.284050613203362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,9.01027087820694e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.88214111328125,0.0,0.0,9.488237992627546e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,7.00798918842338e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,9.488249634159728e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,0.0004500816867221,290.8277587890625,294.1499938964844,283.0080871582031,282.8283386230469,283.3615417480469,282.6296691894531,290.3721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009596204035915,1.1914057518325192e-09,0.0009596191812306,-0.0021726018749177,0.0,0.0,0.0,-0.0054013403132557,60.0,-4.784823894500732,-0.0,-6.284050613203362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,9.018216951517388e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.879150390625,0.0,0.0,9.49660607147962e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,7.014169386820868e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,9.4966177130118e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,0.0004504786047618,290.8244934082031,294.1499938964844,283.061767578125,282.8955383300781,283.3560791015625,282.6396179199219,290.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646042599342,1.2945367000583021e-09,0.0009646029793657,-0.0024387491866946,0.0,0.0,0.0,-0.0054730852134525,60.0,-4.840691566467285,-0.0,-6.2951386325949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,9.018216951517388e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.879150390625,0.0,0.0,9.49660607147962e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,7.014169386820868e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,9.4966177130118e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,0.0004504786047618,290.8244934082031,294.1499938964844,283.061767578125,282.8955383300781,283.3560791015625,282.6396179199219,290.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646042599342,1.2945367000583021e-09,0.0009646029793657,-0.0024387491866946,0.0,0.0,0.0,-0.0054730852134525,60.0,-4.840691566467285,-0.0,-6.2951386325949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,9.027172927744688e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8762512207031,0.0,0.0,9.506037167739124e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,7.021135388640687e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,9.506048809271306e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,0.0004509259888436,290.8212585449219,294.1499938964844,283.1162109375,282.9635925292969,283.3516540527344,282.6527099609375,290.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618421900086,1.402385874094136e-09,0.0009618407930247,-0.0027250456623733,0.0,0.0,0.0,-0.0055080307647585,60.0,-4.806312084197998,-0.0,-6.307647737457955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
