time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,9.027172927744688e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8762512207031,0.0,0.0,9.506037167739124e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,7.021135388640687e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,9.506048809271306e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,0.0004509259888436,290.8212585449219,294.1499938964844,283.1162109375,282.9635925292969,283.3516540527344,282.6527099609375,290.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618421900086,1.402385874094136e-09,0.0009618407930247,-0.0027250456623733,0.0,0.0,0.0,-0.0055080307647585,60.0,-4.806312084197998,-0.0,-6.307647737457955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,9.032752132043242e-05,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8746032714844,0.0,0.0,9.511912503512576e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,7.025474769761786e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,9.51192414504476e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760681152344,0.0,0.0,0.0004512046871241,290.8194274902344,294.1499938964844,283.1469116210937,283.0018920898437,283.3496398925781,282.661865234375,290.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624365484341,1.4718882779263252e-09,0.0009624350932426,-0.0029071723110973,0.0,0.0,0.0,-0.005542485974729,60.0,-4.787790775299072,-0.0,-6.315445943982922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87359619140625,0.0,0.0,9.037493146024644e-05,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.873291015625,0.0,0.0,9.516904538031667e-05,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87371826171875,0.0,0.0,7.029161497484893e-05,297.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,9.51691617956385e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,0.0004514414758887,290.8179931640625,294.1499938964844,283.17108154296875,283.0320129394531,283.3482360839844,282.6698303222656,290.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629416163079,1.5309443712752111e-09,0.0009629401029087,-0.0030619248282164,0.0,0.0,0.0,-0.0055717625655233,60.0,-4.7736334800720215,-0.0,-6.3220760182503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,9.04353364603594e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.871826171875,0.0,0.0,9.523265907773748e-05,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87225341796875,0.0,0.0,7.033859583316371e-05,297.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,9.523276821710168e-05,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,0.0004517432244028,290.8163757324219,294.1499938964844,283.1985168457031,283.0661926269531,283.3468933105469,282.68023681640625,290.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963585160207,1.606198840597983e-09,0.0009635835886001,-0.0032591237686574,0.0,0.0,0.0,-0.0056090694852173,60.0,-4.757911682128906,-0.0,-6.330530055720375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,9.050142398336902e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8703308105469,0.0,0.0,9.530225361231714e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,7.039000047370791e-05,297.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704833984375,0.0,0.0,9.530236275168136e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,0.0004520733491517,290.8147277832031,294.1499938964844,283.2259521484375,283.100341796875,283.3457946777344,282.6917419433594,290.3664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642892400734,1.6885303155689255e-09,0.0009642875520512,-0.0034748669713735,0.0,0.0,0.0,-0.0056498846970498,60.0,-4.742424488067627,-0.0,-6.339785585396386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,9.065754420589656e-05,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.86737060546875,0.0,0.0,9.546666115056723e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,7.051142893033102e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,9.546677028993145e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,0.0004528532153926,290.8114624023437,294.1499938964844,283.2804870605469,283.16815185546875,283.34429931640625,282.7194519042969,290.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.8830272896508404e-09,0.0009659507195465,-0.0039845295250415,0.0,0.0,0.0,-0.005746304988861,60.0,-4.712620258331299,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,9.065754420589656e-05,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.86737060546875,0.0,0.0,9.546666115056723e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,7.051142893033102e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,9.546677028993145e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,0.0004528532153926,290.8114624023437,294.1499938964844,283.2804870605469,283.16815185546875,283.34429931640625,282.7194519042969,290.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.8830272896508404e-09,0.0009659507195465,-0.0039845295250415,0.0,0.0,0.0,-0.005746304988861,60.0,-4.712620258331299,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646850585937,0.0,0.0,9.084697376238182e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8643798828125,0.0,0.0,9.566613880451769e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86480712890625,0.0,0.0,7.065875979606062e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645324707031,0.0,0.0,9.56662479438819e-05,297.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86578369140625,0.0,0.0,0.0004537994391284,290.80816650390625,294.1499938964844,283.3343200683594,283.2350158691406,283.3437805175781,282.7544250488281,290.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679707582108,2.1190162957651637e-09,0.000967968662735,-0.0046029137447476,0.0,0.0,0.0,-0.0058632949367165,60.0,-4.684635162353516,-0.0,-6.388288653624842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646850585937,0.0,0.0,9.084697376238182e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8643798828125,0.0,0.0,9.566613880451769e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86480712890625,0.0,0.0,7.065875979606062e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645324707031,0.0,0.0,9.56662479438819e-05,297.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86578369140625,0.0,0.0,0.0004537994391284,290.80816650390625,294.1499938964844,283.3343200683594,283.2350158691406,283.3437805175781,282.7544250488281,290.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679707582108,2.1190162957651637e-09,0.000967968662735,-0.0046029137447476,0.0,0.0,0.0,-0.0058632949367165,60.0,-4.684635162353516,-0.0,-6.388288653624842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616943359375,0.0,0.0,9.10686285351403e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86138916015625,0.0,0.0,9.589955152478068e-05,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86181640625,0.0,0.0,7.08311636117287e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8615417480469,0.0,0.0,9.58996606641449e-05,297.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86279296875,0.0,0.0,0.0004549066652543,290.80487060546875,294.1499938964844,283.38702392578125,283.3004150390625,283.3441467285156,282.7967529296875,290.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323012217,2.395158738011105e-09,0.0009703299147076,-0.0053265090100467,0.0,0.0,0.0,-0.0060001905076205,60.0,-4.658591747283936,-0.0,-6.419499243293103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616943359375,0.0,0.0,9.10686285351403e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86138916015625,0.0,0.0,9.589955152478068e-05,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86181640625,0.0,0.0,7.08311636117287e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8615417480469,0.0,0.0,9.58996606641449e-05,297.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86279296875,0.0,0.0,0.0004549066652543,290.80487060546875,294.1499938964844,283.38702392578125,283.3004150390625,283.3441467285156,282.7967529296875,290.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323012217,2.395158738011105e-09,0.0009703299147076,-0.0053265090100467,0.0,0.0,0.0,-0.0060001905076205,60.0,-4.658591747283936,-0.0,-6.419499243293103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586730957031,0.0,0.0,9.131933620665222e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583679199219,0.0,0.0,9.616355964681134e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587951660156,0.0,0.0,7.10261519998312e-05,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585205078125,0.0,0.0,9.616366878617556e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,0.0004561590030789,290.8015441894531,294.1499938964844,283.43829345703125,283.3639831542969,283.345458984375,282.8481140136719,290.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730033925734,2.7074935626814067e-09,0.000973000715021,-0.0061449324712157,0.0,0.0,0.0,-0.0061550284735858,60.0,-4.634867191314697,-0.0,-6.454891376961315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586730957031,0.0,0.0,9.131933620665222e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583679199219,0.0,0.0,9.616355964681134e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587951660156,0.0,0.0,7.10261519998312e-05,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585205078125,0.0,0.0,9.616366878617556e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,0.0004561590030789,290.8015441894531,294.1499938964844,283.43829345703125,283.3639831542969,283.345458984375,282.8481140136719,290.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730033925734,2.7074935626814067e-09,0.000973000715021,-0.0061449324712157,0.0,0.0,0.0,-0.0061550284735858,60.0,-4.634867191314697,-0.0,-6.454891376961315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8571472167969,0.0,0.0,9.145365038421004e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568725585937,0.0,0.0,9.630499698687343e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572692871094,0.0,0.0,7.113062019925565e-05,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570251464844,0.0,0.0,9.630510612623766e-05,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582458496094,0.0,0.0,0.0004568299336824,290.7998962402344,294.1499938964844,283.4632263183594,283.3948974609375,283.346435546875,282.87713623046875,290.35845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974434427917,2.874827487175935e-09,0.0009744315757416,-0.0065833991393446,0.0,0.0,0.0,-0.0062379832379519,60.0,-4.623827934265137,-0.0,-6.473893421343746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,9.159184264717624e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8553466796875,0.0,0.0,9.645052341511472e-05,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8557434082031,0.0,0.0,7.123810792108998e-05,297.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554992675781,0.0,0.0,9.645063255447894e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567199707031,0.0,0.0,0.000457520247437,290.7982177734375,294.1499938964844,283.4876708984375,283.4251708984375,283.3475952148437,282.9078674316406,290.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759067906998,3.046992880229027e-09,0.0009759037639014,-0.0070345215499401,0.0,0.0,0.0,-0.0063233328983187,60.0,-4.613216876983643,-0.0,-6.493472426427617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525695800781,0.0,0.0,9.187700925394891e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.852294921875,0.0,0.0,9.675081673776732e-05,297.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526916503906,0.0,0.0,7.145990093704313e-05,297.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524475097656,0.0,0.0,9.675092587713152e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536376953125,0.0,0.0,0.0004589446762111,290.7948608398437,294.1499938964844,283.53485107421875,283.4836120605469,283.3504943847656,282.9750366210937,290.3554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789451723918,3.402258696993954e-09,0.0009789417963474,-0.0079654064029455,0.0,0.0,0.0,-0.0064994539134204,60.0,-4.593514919281006,-0.0,-6.533968388566791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525695800781,0.0,0.0,9.187700925394891e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.852294921875,0.0,0.0,9.675081673776732e-05,297.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526916503906,0.0,0.0,7.145990093704313e-05,297.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524475097656,0.0,0.0,9.675092587713152e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536376953125,0.0,0.0,0.0004589446762111,290.7948608398437,294.1499938964844,283.53485107421875,283.4836120605469,283.3504943847656,282.9750366210937,290.3554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789451723918,3.402258696993954e-09,0.0009789417963474,-0.0079654064029455,0.0,0.0,0.0,-0.0064994539134204,60.0,-4.593514919281006,-0.0,-6.533968388566791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495178222656,0.0,0.0,9.216507896780968e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8492431640625,0.0,0.0,9.705416596261784e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8496398925781,0.0,0.0,7.168394949985668e-05,297.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493957519531,0.0,0.0,9.705426782602444e-05,297.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,0.0004603836277965,290.79150390625,294.1499938964844,283.57940673828125,283.5387878417969,283.3542175292969,283.0484619140625,290.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820144623517,3.761142952640739e-09,0.0009820106206461,-0.0089057516306638,0.0,0.0,0.0,-0.0066773691214621,60.0,-4.575647830963135,-0.0,-6.575003652642408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495178222656,0.0,0.0,9.216507896780968e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8492431640625,0.0,0.0,9.705416596261784e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8496398925781,0.0,0.0,7.168394949985668e-05,297.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493957519531,0.0,0.0,9.705426782602444e-05,297.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,0.0004603836277965,290.79150390625,294.1499938964844,283.57940673828125,283.5387878417969,283.3542175292969,283.0484619140625,290.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820144623517,3.761142952640739e-09,0.0009820106206461,-0.0089057516306638,0.0,0.0,0.0,-0.0066773691214621,60.0,-4.575647830963135,-0.0,-6.575003652642408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.846435546875,0.0,0.0,9.24453415791504e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8461608886719,0.0,0.0,9.734929335536437e-05,297.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465576171875,0.0,0.0,7.190193718997762e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463134765625,0.0,0.0,9.734940249472857e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84747314453125,0.0,0.0,0.000461783609353,290.7881164550781,294.1499938964844,283.6210021972656,283.5902404785156,283.3585205078125,283.1255187988281,290.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850005153566,4.110303652993252e-09,0.0009849964408203,-0.0098205972462892,0.0,0.0,0.0,-0.0068504633381962,60.0,-4.5591721534729,-0.0,-6.615051262315319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.846435546875,0.0,0.0,9.24453415791504e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8461608886719,0.0,0.0,9.734929335536437e-05,297.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465576171875,0.0,0.0,7.190193718997762e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463134765625,0.0,0.0,9.734940249472857e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84747314453125,0.0,0.0,0.000461783609353,290.7881164550781,294.1499938964844,283.6210021972656,283.5902404785156,283.3585205078125,283.1255187988281,290.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850005153566,4.110303652993252e-09,0.0009849964408203,-0.0098205972462892,0.0,0.0,0.0,-0.0068504633381962,60.0,-4.5591721534729,-0.0,-6.615051262315319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8444519042969,0.0,0.0,9.261603554477917e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8441772460937,0.0,0.0,9.752905316418035e-05,297.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445739746094,0.0,0.0,7.203470158856362e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,9.752915502758697e-05,297.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454895019531,0.0,0.0,0.0004626362933777,290.78594970703125,294.1499938964844,283.6458740234375,283.6210327148437,283.3616638183594,283.1759033203125,290.3495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868193883448,4.32296909380625e-09,0.0009868150809779,-0.0103777954354882,0.0,0.0,0.0,-0.0069558913819491,60.0,-4.54937219619751,-0.0,-6.639502458938297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,9.27074797800742e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84307861328125,0.0,0.0,9.762534318724649e-05,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84344482421875,0.0,0.0,7.210581679828465e-05,297.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,9.762544505065308e-05,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443603515625,0.0,0.0,0.0004630930488929,290.78472900390625,294.1499938964844,283.6592102050781,283.6375732421875,283.3634948730469,283.2042541503906,290.3487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877936681732,4.4368868579169884e-09,0.000987789244391,-0.0106762638315558,0.0,0.0,0.0,-0.00701236538589,60.0,-4.544035911560059,-0.0,-6.652618367297691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,9.282752580475062e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8415222167969,0.0,0.0,9.77517556748353e-05,297.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8418884277344,0.0,0.0,7.219918916234747e-05,297.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416442871094,0.0,0.0,9.775185753824188e-05,297.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428039550781,0.0,0.0,0.0004636927042156,290.78302001953125,294.1499938964844,283.6769714355469,283.6595153808594,283.3662109375,283.24334716796875,290.3475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890727233141,4.5864445574750334e-09,0.0009890681831166,-0.0110681056976318,0.0,0.0,0.0,-0.0070865079760551,60.0,-4.536903858184815,-0.0,-6.66985826569544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402404785156,0.0,0.0,9.293969924328847e-05,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8399658203125,0.0,0.0,9.786988084670156e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,7.228643517009914e-05,297.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.840087890625,0.0,0.0,9.786998271010816e-05,297.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,0.0004642530402634,290.78131103515625,294.1499938964844,283.6937255859375,283.6802673339844,283.3690795898437,283.28192138671875,290.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902679594233,4.726196323190379e-09,0.0009902631863951,-0.0114342523738741,0.0,0.0,0.0,-0.007155789528042,60.0,-4.529967308044434,-0.0,-6.685987585797194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83709716796875,0.0,0.0,9.313057671533898e-05,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8368530273437,0.0,0.0,9.8070886451751e-05,297.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,7.243489380925894e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83697509765625,0.0,0.0,9.80709883151576e-05,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,0.000465206510853,290.7779235839844,294.1499938964844,283.7240905761719,283.7178955078125,283.3750915527344,283.3565368652344,290.34393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992301851511,4.9639949928348415e-09,0.0009922968456521,-0.0120572680607438,0.0,0.0,0.0,-0.0072736772708594,60.0,-4.516613006591797,-0.0,-6.71347706315828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83709716796875,0.0,0.0,9.313057671533898e-05,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8368530273437,0.0,0.0,9.8070886451751e-05,297.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,7.243489380925894e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83697509765625,0.0,0.0,9.80709883151576e-05,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,0.000465206510853,290.7779235839844,294.1499938964844,283.7240905761719,283.7178955078125,283.3750915527344,283.3565368652344,290.34393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992301851511,4.9639949928348415e-09,0.0009922968456521,-0.0120572680607438,0.0,0.0,0.0,-0.0072736772708594,60.0,-4.516613006591797,-0.0,-6.71347706315828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,9.327229054179044e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8337097167969,0.0,0.0,9.82201163424179e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340759277344,0.0,0.0,7.25451172911562e-05,297.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338317871094,0.0,0.0,9.82202182058245e-05,297.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349609375,0.0,0.0,0.0004659144033212,290.77447509765625,294.1499938964844,283.75,283.75,283.3815002441406,283.4256286621094,290.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938118746504,5.140545322745993e-09,0.0009938066359609,-0.0125198094174265,0.0,0.0,0.0,-0.0073612020350992,60.0,-4.503859043121338,-0.0,-6.733922930379779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,9.327229054179044e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8337097167969,0.0,0.0,9.82201163424179e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340759277344,0.0,0.0,7.25451172911562e-05,297.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338317871094,0.0,0.0,9.82202182058245e-05,297.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349609375,0.0,0.0,0.0004659144033212,290.77447509765625,294.1499938964844,283.75,283.75,283.3815002441406,283.4256286621094,290.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938118746504,5.140545322745993e-09,0.0009938066359609,-0.0125198094174265,0.0,0.0,0.0,-0.0073612020350992,60.0,-4.503859043121338,-0.0,-6.733922930379779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.830810546875,0.0,0.0,9.33837509364821e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.83056640625,0.0,0.0,9.833749936660752e-05,297.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,7.26318103261292e-05,297.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307189941406,0.0,0.0,9.83375939540565e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318176269531,0.0,0.0,0.0004664711887016,290.77105712890625,294.1499938964844,283.77362060546875,283.77362060546875,283.3882141113281,283.4887084960937,290.3388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279407577774009e-09,0.0009949941886588,-0.0128836063668131,0.0,0.0,0.0,-0.0074300421401858,60.0,-4.49135684967041,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.830810546875,0.0,0.0,9.33837509364821e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.83056640625,0.0,0.0,9.833749936660752e-05,297.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,7.26318103261292e-05,297.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307189941406,0.0,0.0,9.83375939540565e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318176269531,0.0,0.0,0.0004664711887016,290.77105712890625,294.1499938964844,283.77362060546875,283.77362060546875,283.3882141113281,283.4887084960937,290.3388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279407577774009e-09,0.0009949941886588,-0.0128836063668131,0.0,0.0,0.0,-0.0074300421401858,60.0,-4.49135684967041,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276672363281,0.0,0.0,9.349625906907022e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8274230957031,0.0,0.0,9.845597378443928e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277893066406,0.0,0.0,7.271931826835498e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275451660156,0.0,0.0,9.845606837188824e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8286437988281,0.0,0.0,0.0004670331836678,290.7676086425781,294.1499938964844,283.79736328125,283.79736328125,283.395263671875,283.54571533203125,290.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567905562417e-09,0.0009961926843971,-0.0132507979869842,0.0,0.0,0.0,-0.0074995257891714,60.0,-4.478831768035889,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276672363281,0.0,0.0,9.349625906907022e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8274230957031,0.0,0.0,9.845597378443928e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277893066406,0.0,0.0,7.271931826835498e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275451660156,0.0,0.0,9.845606837188824e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8286437988281,0.0,0.0,0.0004670331836678,290.7676086425781,294.1499938964844,283.79736328125,283.79736328125,283.395263671875,283.54571533203125,290.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567905562417e-09,0.0009961926843971,-0.0132507979869842,0.0,0.0,0.0,-0.0074995257891714,60.0,-4.478831768035889,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260803222656,0.0,0.0,9.355276415590195e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8258361816406,0.0,0.0,9.851547656580806e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262023925781,0.0,0.0,7.276326505234465e-05,297.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82598876953125,0.0,0.0,9.851557115325704e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270568847656,0.0,0.0,0.0004673154326155,290.7658996582031,294.1499938964844,283.80926513671875,283.80926513671875,283.39892578125,283.5721740722656,290.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899618184833815e-09,0.0009967946680262,-0.0134352156892418,0.0,0.0,0.0,-0.0075344229117035,60.0,-4.472533702850342,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,9.360938565805554e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.82427978515625,0.0,0.0,9.857509576249868e-05,297.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246154785156,0.0,0.0,7.280729914782569e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82440185546875,0.0,0.0,9.857519762590528e-05,297.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254699707031,0.0,0.0,0.0004675982636399,290.7641906738281,294.1499938964844,283.8211669921875,283.8211669921875,283.40264892578125,283.5975036621094,290.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200040578842,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.466214656829834,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82135009765625,0.0,0.0,9.372282511321828e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82110595703125,0.0,0.0,9.869455243460834e-05,297.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214416503906,0.0,0.0,7.289553468581289e-05,297.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212280273437,0.0,0.0,9.869465429801494e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222961425781,0.0,0.0,0.0004681649152189,290.7607421875,294.1499938964844,283.8450012207031,283.8450012207031,283.4103088378906,283.6450500488281,290.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.453527927398682,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82135009765625,0.0,0.0,9.372282511321828e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82110595703125,0.0,0.0,9.869455243460834e-05,297.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214416503906,0.0,0.0,7.289553468581289e-05,297.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212280273437,0.0,0.0,9.869465429801494e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222961425781,0.0,0.0,0.0004681649152189,290.7607421875,294.1499938964844,283.8450012207031,283.8450012207031,283.4103088378906,283.6450500488281,290.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.453527927398682,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81817626953125,0.0,0.0,9.38362572924234e-05,297.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.81793212890625,0.0,0.0,9.8814009106718e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182678222656,0.0,0.0,7.298376294784248e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81805419921875,0.0,0.0,9.88141109701246e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.819091796875,0.0,0.0,0.0004687315376941,290.7572631835937,294.1499938964844,283.8687438964844,283.8687438964844,283.4183044433594,283.6889038085937,290.3282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.440799236297607,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81817626953125,0.0,0.0,9.38362572924234e-05,297.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.81793212890625,0.0,0.0,9.8814009106718e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182678222656,0.0,0.0,7.298376294784248e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81805419921875,0.0,0.0,9.88141109701246e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.819091796875,0.0,0.0,0.0004687315376941,290.7572631835937,294.1499938964844,283.8687438964844,283.8687438964844,283.4183044433594,283.6889038085937,290.3282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.440799236297607,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149719238281,0.0,0.0,9.394938388140872e-05,297.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8147277832031,0.0,0.0,9.893313836073504e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150939941406,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,9.8933232948184e-05,297.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,0.0004692966176662,290.7538146972656,294.1499938964844,283.8923645019531,283.8923645019531,283.4265441894531,283.7296447753906,290.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.428059101104736,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149719238281,0.0,0.0,9.394938388140872e-05,297.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8147277832031,0.0,0.0,9.893313836073504e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150939941406,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,9.8933232948184e-05,297.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,0.0004692966176662,290.7538146972656,294.1499938964844,283.8923645019531,283.8923645019531,283.4265441894531,283.7296447753906,290.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.428059101104736,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
