time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81268310546875,0.0,0.0,9.403044532518834e-05,297.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8124389648437,0.0,0.0,9.901849989546464e-05,297.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127746582031,0.0,0.0,7.313479000004008e-05,297.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81256103515625,0.0,0.0,9.90185944829136e-05,297.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135986328125,0.0,0.0,0.0004697015392594,290.7513122558594,294.1499938964844,283.90924072265625,283.90924072265625,283.43267822265625,283.7572326660156,290.32342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941807612776,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.418896198272705,-0.0,-6.843833233460829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117980957031,0.0,0.0,9.406183380633593e-05,297.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8115539550781,0.0,0.0,9.905155457090586e-05,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118896484375,0.0,0.0,7.315920811379328e-05,297.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,9.905164915835484e-05,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81268310546875,0.0,0.0,0.0004698583506979,290.7503662109375,294.1499938964844,283.915771484375,283.915771484375,283.4350891113281,283.7676696777344,290.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.415338039398193,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101806640625,0.0,0.0,9.41177349886857e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099670410156,0.0,0.0,9.911042434396222e-05,297.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.810302734375,0.0,0.0,7.320268923649564e-05,297.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100891113281,0.0,0.0,9.91105116554536e-05,297.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81109619140625,0.0,0.0,0.0004701375728473,290.7486267089844,294.1499938964844,283.9273986816406,283.9273986816406,283.439453125,283.7857666015625,290.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.408993721008301,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80859375,0.0,0.0,9.417330147698522e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.808349609375,0.0,0.0,9.916893031913788e-05,297.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086853027344,0.0,0.0,7.324590114876628e-05,297.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084716796875,0.0,0.0,9.916902490658686e-05,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094787597656,0.0,0.0,0.0004704151360783,290.74688720703125,294.1499938964844,283.9389343261719,283.9389343261719,283.4438781738281,283.8033142089844,290.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630305386335294e-09,0.0010034051956608,-0.0154603905975818,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.402666091918945,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053894042969,0.0,0.0,9.428332123206928e-05,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8051452636719,0.0,0.0,9.928479266818611e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80548095703125,0.0,0.0,7.33314809622243e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052673339844,0.0,0.0,9.928488725563513e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,0.0004709647328127,290.743408203125,294.1499938964844,283.9617614746094,283.9617614746094,283.45294189453125,283.8369445800781,290.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.390078544616699,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053894042969,0.0,0.0,9.428332123206928e-05,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8051452636719,0.0,0.0,9.928479266818611e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80548095703125,0.0,0.0,7.33314809622243e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052673339844,0.0,0.0,9.928488725563513e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,0.0004709647328127,290.743408203125,294.1499938964844,283.9617614746094,283.9617614746094,283.45294189453125,283.8369445800781,290.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.390078544616699,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021545410156,0.0,0.0,9.43916238611564e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80194091796875,0.0,0.0,9.939884330378844e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022766113281,0.0,0.0,7.341570744756609e-05,297.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80206298828125,0.0,0.0,9.939893061527982e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80303955078125,0.0,0.0,0.0004715057148132,290.73992919921875,294.1499938964844,283.98419189453125,283.98419189453125,283.4622497558594,283.8687744140625,290.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.3776044845581055,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021545410156,0.0,0.0,9.43916238611564e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80194091796875,0.0,0.0,9.939884330378844e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022766113281,0.0,0.0,7.341570744756609e-05,297.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80206298828125,0.0,0.0,9.939893061527982e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80303955078125,0.0,0.0,0.0004715057148132,290.73992919921875,294.1499938964844,283.98419189453125,283.98419189453125,283.4622497558594,283.8687744140625,290.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.3776044845581055,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989501953125,0.0,0.0,9.449778008274734e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7987060546875,0.0,0.0,9.951063111657275e-05,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7990417480469,0.0,0.0,7.349827501457185e-05,297.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.798828125,0.0,0.0,9.951071842806414e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998046875,0.0,0.0,0.0004720359866041,290.7364501953125,294.1499938964844,284.0061950683594,284.0061950683594,283.4718017578125,283.8989562988281,290.3111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.3652753829956055,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989501953125,0.0,0.0,9.449778008274734e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7987060546875,0.0,0.0,9.951063111657275e-05,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7990417480469,0.0,0.0,7.349827501457185e-05,297.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.798828125,0.0,0.0,9.951071842806414e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998046875,0.0,0.0,0.0004720359866041,290.7364501953125,294.1499938964844,284.0061950683594,284.0061950683594,283.4718017578125,283.8989562988281,290.3111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.3652753829956055,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79571533203125,0.0,0.0,9.460146975470708e-05,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7955017089844,0.0,0.0,9.961982141248882e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958068847656,0.0,0.0,7.357892172876745e-05,297.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79559326171875,0.0,0.0,9.96199087239802e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.79656982421875,0.0,0.0,0.0004725539183709,290.73297119140625,294.1499938964844,284.02764892578125,284.02764892578125,283.4815673828125,283.9276733398437,290.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.353119850158691,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79571533203125,0.0,0.0,9.460146975470708e-05,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7955017089844,0.0,0.0,9.961982141248882e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958068847656,0.0,0.0,7.357892172876745e-05,297.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79559326171875,0.0,0.0,9.96199087239802e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.79656982421875,0.0,0.0,0.0004725539183709,290.73297119140625,294.1499938964844,284.02764892578125,284.02764892578125,283.4815673828125,283.9276733398437,290.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.353119850158691,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940979003906,0.0,0.0,9.46522704907693e-05,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7938842773437,0.0,0.0,9.967332152882592e-05,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.794189453125,0.0,0.0,7.361843745457008e-05,296.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939758300781,0.0,0.0,9.967340884031728e-05,297.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7949523925781,0.0,0.0,0.0004728077037725,290.7312316894531,294.1499938964844,284.03814697265625,284.03814697265625,283.4865417480469,283.9415283203125,290.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742551768022e-09,0.0010085076792165,-0.0170234441757202,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.347118854522705,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79248046875,0.0,0.0,9.470227087149397e-05,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7922668457031,0.0,0.0,9.972597035812214e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925720214844,0.0,0.0,7.365732017206028e-05,296.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,9.972605766961352e-05,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933044433594,0.0,0.0,0.0004730574437417,290.7294921875,294.1499938964844,284.04852294921875,284.04852294921875,283.4915771484375,283.9550476074219,290.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.9220282838955435e-09,0.0010090403957292,-0.0171865914016962,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.341175079345703,-0.0,-6.941971264495805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,9.47997541516088e-05,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7890319824219,0.0,0.0,9.982862684410064e-05,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893371582031,0.0,0.0,7.37331502023153e-05,296.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78912353515625,0.0,0.0,9.982871415559202e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900695800781,0.0,0.0,0.0004735444090329,290.7259826660156,294.1499938964844,284.0687255859375,284.0687255859375,283.5017395019531,283.981201171875,290.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043479577362177e-09,0.0010100789368152,-0.0175047069787979,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.329470157623291,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,9.47997541516088e-05,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7890319824219,0.0,0.0,9.982862684410064e-05,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893371582031,0.0,0.0,7.37331502023153e-05,296.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78912353515625,0.0,0.0,9.982871415559202e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900695800781,0.0,0.0,0.0004735444090329,290.7259826660156,294.1499938964844,284.0687255859375,284.0687255859375,283.5017395019531,283.981201171875,290.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043479577362177e-09,0.0010100789368152,-0.0175047069787979,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.329470157623291,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859802246094,0.0,0.0,9.489359217695892e-05,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7857666015625,0.0,0.0,9.99274489004165e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,7.380613533314317e-05,296.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.785888671875,0.0,0.0,9.992752893595024e-05,297.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78680419921875,0.0,0.0,0.0004740131553262,290.7225036621094,294.1499938964844,284.0882263183594,284.0882263183594,283.5120849609375,284.0062561035156,290.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.1603847295875775e-09,0.0010110785951837,-0.0178109128028154,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.318024158477783,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859802246094,0.0,0.0,9.489359217695892e-05,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7857666015625,0.0,0.0,9.99274489004165e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,7.380613533314317e-05,296.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.785888671875,0.0,0.0,9.992752893595024e-05,297.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78680419921875,0.0,0.0,0.0004740131553262,290.7225036621094,294.1499938964844,284.0882263183594,284.0882263183594,283.5120849609375,284.0062561035156,290.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.1603847295875775e-09,0.0010110785951837,-0.0178109128028154,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.318024158477783,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7827453613281,0.0,0.0,9.49836176005192e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.78253173828125,0.0,0.0,0.0001000222473521,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828369140625,0.0,0.0,7.387615187326446e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,0.0001000223346636,297.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835388183594,0.0,0.0,0.0004744628677144,290.718994140625,294.1499938964844,284.1069641113281,284.1069641113281,283.5226135253906,284.03009033203125,290.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120448423549,7.272539015446e-09,0.001012037624605,-0.0181046687066555,0.0,0.0,0.0,-0.0084181241691112,60.0,-4.306898593902588,-0.0,-6.983277245353747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7827453613281,0.0,0.0,9.49836176005192e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.78253173828125,0.0,0.0,0.0001000222473521,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828369140625,0.0,0.0,7.387615187326446e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,0.0001000223346636,297.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835388183594,0.0,0.0,0.0004744628677144,290.718994140625,294.1499938964844,284.1069641113281,284.1069641113281,283.5226135253906,284.03009033203125,290.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120448423549,7.272539015446e-09,0.001012037624605,-0.0181046687066555,0.0,0.0,0.0,-0.0084181241691112,60.0,-4.306898593902588,-0.0,-6.983277245353747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801208496094,0.0,0.0,9.505258640274404e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7799072265625,0.0,0.0,0.000100094875961,297.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802124023437,0.0,0.0,7.392979750875384e-05,296.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.780029296875,0.0,0.0,0.0001000949632725,297.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78094482421875,0.0,0.0,0.0004748073697555,290.7162170410156,294.1499938964844,284.1213073730469,284.1213073730469,283.5311279296875,284.04840087890625,290.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127796558663,7.35846095167858e-09,0.001012772321701,-0.0183297134935855,0.0,0.0,0.0,-0.0084607191383838,60.0,-4.29823112487793,-0.0,-6.993420953449458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77947998046875,0.0,0.0,9.50693793129176e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7792663574219,0.0,0.0,0.000100112556538,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795715332031,0.0,0.0,7.394285057671368e-05,296.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793884277344,0.0,0.0,0.0001001126365736,297.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802734375,0.0,0.0,0.0004748912469949,290.71551513671875,294.1499938964844,284.12481689453125,284.12481689453125,283.53326416015625,284.0528564453125,290.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129585862159,7.3793771093733085e-09,0.0010129511356353,-0.0183844976127147,0.0,0.0,0.0,-0.0084710884839296,60.0,-4.29609489440918,-0.0,-6.995891510541696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77783203125,0.0,0.0,9.51104229898192e-05,297.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.77764892578125,0.0,0.0,0.0001001557757263,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779541015625,0.0,0.0,7.397477747872472e-05,296.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777404785156,0.0,0.0,0.0001001558630377,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77862548828125,0.0,0.0,0.0004750962543766,290.7137451171875,294.1499938964844,284.1334228515625,284.1334228515625,283.5386657714844,284.06378173828125,290.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430508652817025e-09,0.0010133883915841,-0.0185184180736541,0.0,0.0,0.0,-0.0084964372217655,60.0,-4.29084587097168,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762145996094,0.0,0.0,9.515030251350254e-05,297.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7760009765625,0.0,0.0,0.0001001977725536,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763061523437,0.0,0.0,7.400579488603398e-05,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.776123046875,0.0,0.0,0.0001001978525891,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770080566406,0.0,0.0,0.0004752954700961,290.7120056152344,294.1499938964844,284.1417541503906,284.1417541503906,283.5440673828125,284.0744323730469,290.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480189800901371e-09,0.0010138131910935,-0.0186485406011343,0.0,0.0,0.0,-0.0085210660472512,60.0,-4.285689353942871,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77294921875,0.0,0.0,9.522637992631644e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7727355957031,0.0,0.0,0.0001002778881229,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730407714844,0.0,0.0,7.406497024931014e-05,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728576660156,0.0,0.0,0.0001002779681584,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737121582031,0.0,0.0,0.0004756755079142,290.70849609375,294.1499938964844,284.1577453613281,284.1577453613281,283.5549621582031,284.094970703125,290.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275667667388916,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77294921875,0.0,0.0,9.522637992631644e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7727355957031,0.0,0.0,0.0001002778881229,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730407714844,0.0,0.0,7.406497024931014e-05,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728576660156,0.0,0.0,0.0001002779681584,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737121582031,0.0,0.0,0.0004756755079142,290.70849609375,294.1499938964844,284.1577453613281,284.1577453613281,283.5549621582031,284.094970703125,290.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275667667388916,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696838378906,0.0,0.0,9.529707313049585e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7694702148437,0.0,0.0,0.0001003523284452,297.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.769775390625,0.0,0.0,7.41199473850429e-05,296.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695617675781,0.0,0.0,0.0001003524084808,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704467773437,0.0,0.0,0.0004760285955853,290.7049865722656,294.1499938964844,284.17266845703125,284.17266845703125,283.5659484863281,284.1142578125,290.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.266119480133057,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696838378906,0.0,0.0,9.529707313049585e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7694702148437,0.0,0.0,0.0001003523284452,297.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.769775390625,0.0,0.0,7.41199473850429e-05,296.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695617675781,0.0,0.0,0.0001003524084808,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704467773437,0.0,0.0,0.0004760285955853,290.7049865722656,294.1499938964844,284.17266845703125,284.17266845703125,283.5659484863281,284.1142578125,290.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.266119480133057,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,9.5362302090507e-05,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7662048339844,0.0,0.0,0.000100421028037,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,7.417068263748661e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76629638671875,0.0,0.0,0.0001004211007966,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76715087890625,0.0,0.0,0.0004763544420711,290.7015075683594,294.1499938964844,284.1864624023437,284.1864624023437,283.5769958496094,284.1323547363281,290.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.25705099105835,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,9.5362302090507e-05,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7662048339844,0.0,0.0,0.000100421028037,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,7.417068263748661e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76629638671875,0.0,0.0,0.0001004211007966,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76715087890625,0.0,0.0,0.0004763544420711,290.7015075683594,294.1499938964844,284.1864624023437,284.1864624023437,283.5769958496094,284.1323547363281,290.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.25705099105835,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,9.542165935272352e-05,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7629089355469,0.0,0.0,0.0001004835285129,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632141113281,0.0,0.0,7.42168485885486e-05,296.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630310058594,0.0,0.0,0.0001004836085485,297.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76385498046875,0.0,0.0,0.0004766509518958,290.697998046875,294.1499938964844,284.1990966796875,284.1990966796875,283.58807373046875,284.14923095703125,290.27838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.2484965324401855,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,9.542165935272352e-05,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7629089355469,0.0,0.0,0.0001004835285129,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632141113281,0.0,0.0,7.42168485885486e-05,296.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630310058594,0.0,0.0,0.0001004836085485,297.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76385498046875,0.0,0.0,0.0004766509518958,290.697998046875,294.1499938964844,284.1990966796875,284.1990966796875,283.58807373046875,284.14923095703125,290.27838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.2484965324401855,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.761474609375,0.0,0.0,9.544937347527592e-05,297.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.76129150390625,0.0,0.0,0.0001005127196549,297.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615661621094,0.0,0.0,7.423840725095943e-05,296.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,0.0001005127924145,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76220703125,0.0,0.0,0.0004767893988173,290.6962280273437,294.1499938964844,284.2049560546875,284.2049560546875,283.5936279296875,284.1571655273437,290.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852773542538216e-09,0.0010169992456212,-0.0196243543177843,0.0,0.0,0.0,-0.0087057715281844,60.0,-4.2444353103637695,-0.0,-7.051924200141002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,9.54754141275771e-05,297.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7596435546875,0.0,0.0,0.0001005401354632,297.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599182128906,0.0,0.0,7.42586562409997e-05,296.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597351074219,0.0,0.0,0.0001005402082228,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,0.0004769194347318,290.6944885253906,294.1499938964844,284.21051025390625,284.21051025390625,283.59918212890625,284.164794921875,290.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885204489355147e-09,0.0010172765469178,-0.0197092909365892,0.0,0.0,0.0,-0.0087218498811125,60.0,-4.240517139434815,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75653076171875,0.0,0.0,9.552254050504416e-05,297.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.75634765625,0.0,0.0,0.0001005897647701,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566223144531,0.0,0.0,7.429531251545995e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564392089844,0.0,0.0,0.0001005898375296,297.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572631835937,0.0,0.0,0.0004771548556163,290.69097900390625,294.1499938964844,284.2205810546875,284.2205810546875,283.6102905273437,284.1790466308594,290.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943914859254164e-09,0.0010177786462008,-0.0198630504310131,0.0,0.0,0.0,-0.0087509546428918,60.0,-4.233156681060791,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75653076171875,0.0,0.0,9.552254050504416e-05,297.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.75634765625,0.0,0.0,0.0001005897647701,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566223144531,0.0,0.0,7.429531251545995e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564392089844,0.0,0.0,0.0001005898375296,297.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572631835937,0.0,0.0,0.0004771548556163,290.69097900390625,294.1499938964844,284.2205810546875,284.2205810546875,283.6102905273437,284.1790466308594,290.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943914859254164e-09,0.0010177786462008,-0.0198630504310131,0.0,0.0,0.0,-0.0087509546428918,60.0,-4.233156681060791,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75323486328125,0.0,0.0,9.556391887599602e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7530517578125,0.0,0.0,0.0001006333404802,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,7.432749407598749e-05,296.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7531433105469,0.0,0.0,0.0001006334132398,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75396728515625,0.0,0.0,0.0004773615801241,290.6874694824219,294.1499938964844,284.22930908203125,284.22930908203125,283.6213684082031,284.1920166015625,290.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.995464734733561e-09,0.0010182193946093,-0.0199980530887842,0.0,0.0,0.0,-0.0087765101343393,60.0,-4.226391792297363,-0.0,-7.068857144076901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75323486328125,0.0,0.0,9.556391887599602e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7530517578125,0.0,0.0,0.0001006333404802,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,7.432749407598749e-05,296.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7531433105469,0.0,0.0,0.0001006334132398,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75396728515625,0.0,0.0,0.0004773615801241,290.6874694824219,294.1499938964844,284.22930908203125,284.22930908203125,283.6213684082031,284.1920166015625,290.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.995464734733561e-09,0.0010182193946093,-0.0199980530887842,0.0,0.0,0.0,-0.0087765101343393,60.0,-4.226391792297363,-0.0,-7.068857144076901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499389648437,0.0,0.0,9.55983268795535e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.749755859375,0.0,0.0,0.0001006695747491,297.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,7.435425504809245e-05,296.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498474121094,0.0,0.0,0.0001006696475087,297.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75067138671875,0.0,0.0,0.0004775334382429,290.6839599609375,294.1499938964844,284.236572265625,284.236572265625,283.63238525390625,284.20361328125,290.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185940191149,8.038323784376189e-09,0.0010185859864577,-0.020110297948122,0.0,0.0,0.0,-0.0087977573275566,60.0,-4.220351696014404,-0.0,-7.073947472235886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499389648437,0.0,0.0,9.55983268795535e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.749755859375,0.0,0.0,0.0001006695747491,297.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,7.435425504809245e-05,296.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498474121094,0.0,0.0,0.0001006696475087,297.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75067138671875,0.0,0.0,0.0004775334382429,290.6839599609375,294.1499938964844,284.236572265625,284.236572265625,283.63238525390625,284.20361328125,290.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185940191149,8.038323784376189e-09,0.0010185859864577,-0.020110297948122,0.0,0.0,0.0,-0.0087977573275566,60.0,-4.220351696014404,-0.0,-7.073947472235886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,9.562396007822828e-05,297.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7468566894531,0.0,0.0,0.0001006965685519,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74713134765625,0.0,0.0,7.437419844791293e-05,296.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469482421875,0.0,0.0,0.0001006966413115,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,0.0004776614950969,290.6808776855469,294.1499938964844,284.2417297363281,284.2417297363281,283.6420288085937,284.212646484375,290.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188670130446,8.070254686742828e-09,0.0010188589803874,-0.0201939232647418,0.0,0.0,0.0,-0.0088135870173573,60.0,-4.215602874755859,-0.0,-7.077740349359375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
