time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74664306640625,0.0,0.0,9.562692139297724e-05,297.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7464599609375,0.0,0.0,0.0001006996826617,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467346191406,0.0,0.0,7.437649765051901e-05,296.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465515136719,0.0,0.0,0.0001006997554213,297.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,0.0004776762798428,290.6804504394531,294.1499938964844,284.2423400878906,284.2423400878906,283.643310546875,284.2137756347656,290.2632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188985615968,8.073940627184584e-09,0.0010188905289396,-0.0202035754919052,0.0,0.0,0.0,-0.0088154142722487,60.0,-4.215014457702637,-0.0,-7.078178754227339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449951171875,0.0,0.0,9.563871572026984e-05,297.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.74481201171875,0.0,0.0,0.0001007121099974,297.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450866699219,0.0,0.0,7.43856726330705e-05,296.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449035644531,0.0,0.0,0.0001007121827569,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456970214844,0.0,0.0,0.0004777352150995,290.6787109375,294.1499938964844,284.2446594238281,284.2446594238281,283.64874267578125,284.2182922363281,290.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190242901444,8.088637315495362e-09,0.0010190161410719,-0.0202420633286237,0.0,0.0,0.0,-0.0088227000087499,60.0,-4.212648868560791,-0.0,-7.0799245577291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74334716796875,0.0,0.0,9.56488511292264e-05,297.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7431640625,0.0,0.0,0.0001007227765512,297.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434387207031,0.0,0.0,7.439355249516666e-05,296.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432556152344,0.0,0.0,0.0001007228493108,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440490722656,0.0,0.0,0.0004777857975568,290.67694091796875,294.1499938964844,284.2465515136719,284.2465515136719,283.6541442871094,284.222412109375,290.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191322071477,8.101253001768782e-09,0.0010191240580752,-0.0202751010656356,0.0,0.0,0.0,-0.0088289538398385,60.0,-4.210480690002441,-0.0,-7.081423802901554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74005126953125,0.0,0.0,9.566391236148776e-05,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7398681640625,0.0,0.0,0.0001007386381388,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401428222656,0.0,0.0,7.44052667869255e-05,296.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7399597167969,0.0,0.0,0.0001007387108984,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74072265625,0.0,0.0,0.0004778610600624,290.6734313964844,294.1499938964844,284.2491149902344,284.2491149902344,283.6648254394531,284.22955322265625,290.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192926274612,8.120015770884947e-09,0.001019284594804,-0.0203242395073175,0.0,0.0,0.0,-0.0088382558897137,60.0,-4.206769943237305,-0.0,-7.083654196549105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74005126953125,0.0,0.0,9.566391236148776e-05,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7398681640625,0.0,0.0,0.0001007386381388,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401428222656,0.0,0.0,7.44052667869255e-05,296.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7399597167969,0.0,0.0,0.0001007387108984,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74072265625,0.0,0.0,0.0004778610600624,290.6734313964844,294.1499938964844,284.2491149902344,284.2491149902344,283.6648254394531,284.22955322265625,290.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192926274612,8.120015770884947e-09,0.001019284594804,-0.0203242395073175,0.0,0.0,0.0,-0.0088382558897137,60.0,-4.206769943237305,-0.0,-7.083654196549105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367553710937,0.0,0.0,9.56732255872339e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.736572265625,0.0,0.0,0.0001007484461297,297.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73681640625,0.0,0.0,7.441251364070922e-05,296.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366638183594,0.0,0.0,0.0001007485188893,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374267578125,0.0,0.0,0.0004779075679834,290.6699523925781,294.1499938964844,284.25,284.25,283.67535400390625,284.2351379394531,290.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,-0.0088440030813217,60.0,-4.20391321182251,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367553710937,0.0,0.0,9.56732255872339e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.736572265625,0.0,0.0,0.0001007484461297,297.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73681640625,0.0,0.0,7.441251364070922e-05,296.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366638183594,0.0,0.0,0.0001007485188893,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374267578125,0.0,0.0,0.0004779075679834,290.6699523925781,294.1499938964844,284.25,284.25,283.67535400390625,284.2351379394531,290.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,-0.0088440030813217,60.0,-4.20391321182251,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334289550781,0.0,0.0,9.567652159603313e-05,297.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7332763671875,0.0,0.0,0.0001007519167615,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335205078125,0.0,0.0,7.441507477778941e-05,296.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333679199219,0.0,0.0,0.000100751989521,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341003417969,0.0,0.0,0.0004779240407515,290.6664428710937,294.1499938964844,284.25,284.24365234375,283.6856994628906,284.2392578125,290.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135706330847371e-09,0.0010194188216701,-0.0203653331845998,0.0,0.0,0.0,-0.0088460352271795,60.0,-4.201664924621582,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334289550781,0.0,0.0,9.567652159603313e-05,297.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7332763671875,0.0,0.0,0.0001007519167615,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335205078125,0.0,0.0,7.441507477778941e-05,296.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333679199219,0.0,0.0,0.000100751989521,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341003417969,0.0,0.0,0.0004779240407515,290.6664428710937,294.1499938964844,284.25,284.24365234375,283.6856994628906,284.2392578125,290.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135706330847371e-09,0.0010194188216701,-0.0203653331845998,0.0,0.0,0.0,-0.0088460352271795,60.0,-4.201664924621582,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301330566406,0.0,0.0,9.567506640451028e-05,297.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72998046875,0.0,0.0,0.0001007503888104,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.730224609375,0.0,0.0,7.441394700435922e-05,296.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73004150390625,0.0,0.0,0.0001007504615699,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308044433594,0.0,0.0,0.0004779167938977,290.6629333496094,294.1499938964844,284.25,284.2362060546875,283.6958312988281,284.2422790527344,290.2480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133891782335922e-09,0.0010194032220169,-0.020360579714179,0.0,0.0,0.0,-0.0088451355695724,60.0,-4.199496269226074,-0.0,-7.085303366238804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301330566406,0.0,0.0,9.567506640451028e-05,297.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72998046875,0.0,0.0,0.0001007503888104,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.730224609375,0.0,0.0,7.441394700435922e-05,296.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73004150390625,0.0,0.0,0.0001007504615699,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308044433594,0.0,0.0,0.0004779167938977,290.6629333496094,294.1499938964844,284.25,284.2362060546875,283.6958312988281,284.2422790527344,290.2480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133891782335922e-09,0.0010194032220169,-0.020360579714179,0.0,0.0,0.0,-0.0088451355695724,60.0,-4.199496269226074,-0.0,-7.085303366238804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284851074219,0.0,0.0,9.567263623466717e-05,297.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7283020019531,0.0,0.0,0.0001007478349492,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72857666015625,0.0,0.0,7.441205525537953e-05,296.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283935546875,0.0,0.0,0.0001007479004329,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291564941406,0.0,0.0,0.0004779046284966,290.66119384765625,294.1499938964844,284.25,284.2320556640625,283.7008361816406,284.243408203125,290.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130859541211066e-09,0.0010193773778155,-0.0203526392579078,0.0,0.0,0.0,-0.008843632414937,60.0,-4.198356628417969,-0.0,-7.084943121071775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268371582031,0.0,0.0,9.56690637394786e-05,297.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7266540527344,0.0,0.0,0.0001007440660032,297.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268981933594,0.0,0.0,7.440927583957091e-05,296.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72674560546875,0.0,0.0,0.0001007441387628,297.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274780273437,0.0,0.0,0.0004778867878485,290.6594543457031,294.1499938964844,284.25,284.2276916503906,283.705810546875,284.2444152832031,290.2449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126401773722591e-09,0.0010193391935899,-0.0203409641981124,0.0,0.0,0.0,-0.0088414223864674,60.0,-4.197173595428467,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235107421875,0.0,0.0,9.565882646711545e-05,297.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7233581542969,0.0,0.0,0.00010073329031,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236022949219,0.0,0.0,7.440131594194099e-05,296.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72344970703125,0.0,0.0,0.0001007333557936,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72418212890625,0.0,0.0,0.0004778356524184,290.65594482421875,294.1499938964844,284.25,284.2182312011719,283.7156066894531,284.2459716796875,290.241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.194675922393799,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235107421875,0.0,0.0,9.565882646711545e-05,297.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7233581542969,0.0,0.0,0.00010073329031,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236022949219,0.0,0.0,7.440131594194099e-05,296.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72344970703125,0.0,0.0,0.0001007333557936,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72418212890625,0.0,0.0,0.0004778356524184,290.65594482421875,294.1499938964844,284.25,284.2182312011719,283.7156066894531,284.2459716796875,290.241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.194675922393799,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72021484375,0.0,0.0,9.564453648636118e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7200622558594,0.0,0.0,0.0001007182363537,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203063964844,0.0,0.0,7.439019827870652e-05,296.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201538085937,0.0,0.0,0.0001007183091132,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,0.0004777642607223,290.6524658203125,294.1499938964844,284.25,284.2078857421875,283.7252197265625,284.2470703125,290.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608946710824,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.1919846534729,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72021484375,0.0,0.0,9.564453648636118e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7200622558594,0.0,0.0,0.0001007182363537,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203063964844,0.0,0.0,7.439019827870652e-05,296.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201538085937,0.0,0.0,0.0001007183091132,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,0.0004777642607223,290.6524658203125,294.1499938964844,284.25,284.2078857421875,283.7252197265625,284.2470703125,290.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608946710824,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.1919846534729,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169189453125,0.0,0.0,9.562685590935872e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7167358398437,0.0,0.0,0.0001006996244541,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71697998046875,0.0,0.0,7.437644671881571e-05,296.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168273925781,0.0,0.0,0.0001006996899377,297.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.717529296875,0.0,0.0,0.0004776759597007,290.64898681640625,294.1499938964844,284.25,284.1967163085937,283.7346496582031,284.2478942871094,290.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.0088153425604105,60.0,-4.189143657684326,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169189453125,0.0,0.0,9.562685590935872e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7167358398437,0.0,0.0,0.0001006996244541,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71697998046875,0.0,0.0,7.437644671881571e-05,296.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168273925781,0.0,0.0,0.0001006996899377,297.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.717529296875,0.0,0.0,0.0004776759597007,290.64898681640625,294.1499938964844,284.25,284.1967163085937,283.7346496582031,284.2478942871094,290.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.0088153425604105,60.0,-4.189143657684326,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137451171875,0.0,0.0,9.560655598761514e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.71356201171875,0.0,0.0,0.0001006782404147,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138061523437,0.0,0.0,7.436065789079294e-05,296.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7136535644531,0.0,0.0,0.0001006783058983,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71435546875,0.0,0.0,0.0004775745328515,290.6456298828125,294.1499938964844,284.25,284.1853332519531,283.7435302734375,284.2484436035156,290.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048490762746496e-09,0.0010186730651184,-0.0201369244605302,0.0,0.0,0.0,-0.008802798576653,60.0,-4.186258792877197,-0.0,-7.075154684343944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135925292969,0.0,0.0,9.560564649291337e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.71343994140625,0.0,0.0,0.0001006772872642,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71368408203125,0.0,0.0,7.435995212290436e-05,296.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135314941406,0.0,0.0,0.0001006773527478,297.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142333984375,0.0,0.0,0.000477569992654,290.6454772949219,294.1499938964844,284.25,284.1848449707031,283.743896484375,284.2484436035156,290.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.047360111618218e-09,0.0010186634026467,-0.020133962854743,0.0,0.0,0.0,-0.008802237920463,60.0,-4.186135768890381,-0.0,-7.075020391766884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119445800781,0.0,0.0,9.559402678860351e-05,297.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117919921875,0.0,0.0,0.0001006650491035,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120361328125,0.0,0.0,7.435090810758993e-05,296.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118835449219,0.0,0.0,0.0001006651145871,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7125549316406,0.0,0.0,0.0004775119305122,290.64373779296875,294.1499938964844,284.25,284.1786804199219,283.7484741210937,284.2486877441406,290.2313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032877474306588e-09,0.0010185395367443,-0.0200960356742143,0.0,0.0,0.0,-0.0087950583547353,60.0,-4.184582710266113,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102966308594,0.0,0.0,9.558154124533758e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.71014404296875,0.0,0.0,0.0001006519087241,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,7.434120198013261e-05,296.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,0.0001006519742077,297.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109069824219,0.0,0.0,0.0004774495901074,290.6419982910156,294.1499938964844,284.25,284.17236328125,283.75299072265625,284.2488708496094,290.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.0173236938208e-09,0.0010184065904468,-0.0200553014874458,0.0,0.0,0.0,-0.0087873479351401,60.0,-4.182995319366455,-0.0,-7.071452756690634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070007324219,0.0,0.0,9.555430006003009e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7068176269531,0.0,0.0,0.0001006232196232,297.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070617675781,0.0,0.0,7.432001439156011e-05,296.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069091796875,0.0,0.0,0.0001006232851068,297.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70758056640625,0.0,0.0,0.0004773135297,290.6385192871094,294.1499938964844,284.25,284.1593017578125,283.76190185546875,284.2491760253906,290.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.98337840279828e-09,0.0010181162506341,-0.0199664011597633,0.0,0.0,0.0,-0.0087705198675394,60.0,-4.179714679718018,-0.0,-7.067421847750667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070007324219,0.0,0.0,9.555430006003009e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7068176269531,0.0,0.0,0.0001006232196232,297.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070617675781,0.0,0.0,7.432001439156011e-05,296.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069091796875,0.0,0.0,0.0001006232851068,297.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70758056640625,0.0,0.0,0.0004773135297,290.6385192871094,294.1499938964844,284.25,284.1593017578125,283.76190185546875,284.2491760253906,290.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.98337840279828e-09,0.0010181162506341,-0.0199664011597633,0.0,0.0,0.0,-0.0087705198675394,60.0,-4.179714679718018,-0.0,-7.067421847750667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70367431640625,0.0,0.0,9.552489791531116e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7035217285156,0.0,0.0,0.0001005922604235,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037658691406,0.0,0.0,7.429714605677873e-05,296.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70361328125,0.0,0.0,0.0001005923186312,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70428466796875,0.0,0.0,0.0004771666426677,290.6350402832031,294.1499938964844,284.25,284.1457824707031,283.7706604003906,284.2493896484375,290.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.176331520080566,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70367431640625,0.0,0.0,9.552489791531116e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7035217285156,0.0,0.0,0.0001005922604235,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037658691406,0.0,0.0,7.429714605677873e-05,296.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70361328125,0.0,0.0,0.0001005923186312,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70428466796875,0.0,0.0,0.0004771666426677,290.6350402832031,294.1499938964844,284.25,284.1457824707031,283.7706604003906,284.2493896484375,290.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.176331520080566,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70037841796875,0.0,0.0,9.549278911435977e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7002258300781,0.0,0.0,0.0001005584490485,297.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.700439453125,0.0,0.0,7.427216769428924e-05,296.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7003173828125,0.0,0.0,0.0001005585072562,297.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7009582519531,0.0,0.0,0.000477006251458,290.631591796875,294.1499938964844,284.25,284.1318359375,283.7792358398437,284.2495422363281,290.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.1728291511535645,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70037841796875,0.0,0.0,9.549278911435977e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7002258300781,0.0,0.0,0.0001005584490485,297.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.700439453125,0.0,0.0,7.427216769428924e-05,296.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7003173828125,0.0,0.0,0.0001005585072562,297.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7009582519531,0.0,0.0,0.000477006251458,290.631591796875,294.1499938964844,284.25,284.1318359375,283.7792358398437,284.2495422363281,290.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.1728291511535645,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69708251953125,0.0,0.0,9.545886859996244e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6969299316406,0.0,0.0,0.0001005227313726,297.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971435546875,0.0,0.0,7.424579234793782e-05,296.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969909667969,0.0,0.0,0.0001005227895802,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976623535156,0.0,0.0,0.0004768368380609,290.62811279296875,294.1499938964844,284.25,284.1176147460937,283.7876892089844,284.2496643066406,290.2176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.86445930600621e-09,0.0010170994792133,-0.0196549575775861,0.0,0.0,0.0,-0.0087115662172436,60.0,-4.169243335723877,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69708251953125,0.0,0.0,9.545886859996244e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6969299316406,0.0,0.0,0.0001005227313726,297.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971435546875,0.0,0.0,7.424579234793782e-05,296.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969909667969,0.0,0.0,0.0001005227895802,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976623535156,0.0,0.0,0.0004768368380609,290.62811279296875,294.1499938964844,284.25,284.1176147460937,283.7876892089844,284.2496643066406,290.2176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.86445930600621e-09,0.0010170994792133,-0.0196549575775861,0.0,0.0,0.0,-0.0087115662172436,60.0,-4.169243335723877,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954345703125,0.0,0.0,9.544107888359576e-05,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6952819824219,0.0,0.0,0.0001005039957817,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69549560546875,0.0,0.0,7.423195347655565e-05,296.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6953430175781,0.0,0.0,0.0001005040539894,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69598388671875,0.0,0.0,0.0004767479549627,290.6263732910156,294.1499938964844,284.25,284.11041259765625,283.7918701171875,284.2497253417969,290.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842289484472076e-09,0.0010169098386541,-0.0195968970656394,0.0,0.0,0.0,-0.0087005756795406,60.0,-4.167413234710693,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937561035156,0.0,0.0,9.542284533381462e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6936340332031,0.0,0.0,0.0001004847945296,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69384765625,0.0,0.0,7.421776535920799e-05,296.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936950683594,0.0,0.0,0.0001004848527372,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943359375,0.0,0.0,0.0004766568599734,290.6246337890625,294.1499938964844,284.25,284.1031799316406,283.7959899902344,284.249755859375,290.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819564551425628e-09,0.0010167155414819,-0.0195373799651861,0.0,0.0,0.0,-0.008689310401678,60.0,-4.165562152862549,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904602050781,0.0,0.0,9.53849230427295e-05,297.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903076171875,0.0,0.0,0.0001004448640742,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905212402344,0.0,0.0,7.41882759029977e-05,296.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903991699219,0.0,0.0,0.0001004449222818,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910400390625,0.0,0.0,0.0004764674522448,290.6211853027344,294.1499938964844,284.25,284.08856201171875,283.8041076660156,284.24981689453125,290.2116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.161795139312744,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904602050781,0.0,0.0,9.53849230427295e-05,297.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903076171875,0.0,0.0,0.0001004448640742,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905212402344,0.0,0.0,7.41882759029977e-05,296.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903991699219,0.0,0.0,0.0001004449222818,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910400390625,0.0,0.0,0.0004764674522448,290.6211853027344,294.1499938964844,284.25,284.08856201171875,283.8041076660156,284.24981689453125,290.2116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.161795139312744,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871643066406,0.0,0.0,9.534577111480758e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68701171875,0.0,0.0,0.0001004036312224,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872253417969,0.0,0.0,7.415782602038234e-05,296.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871032714844,0.0,0.0,0.00010040368943,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877136230469,0.0,0.0,0.0004762718745041,290.61773681640625,294.1499938964844,284.25,284.07391357421875,283.8121032714844,284.2498779296875,290.2086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858595401048,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.15797233581543,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871643066406,0.0,0.0,9.534577111480758e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68701171875,0.0,0.0,0.0001004036312224,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872253417969,0.0,0.0,7.415782602038234e-05,296.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871032714844,0.0,0.0,0.00010040368943,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877136230469,0.0,0.0,0.0004762718745041,290.61773681640625,294.1499938964844,284.25,284.07391357421875,283.8121032714844,284.2498779296875,290.2086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858595401048,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.15797233581543,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838684082031,0.0,0.0,9.530492388876156e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837158203125,0.0,0.0,0.0001003606230369,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839294433594,0.0,0.0,7.412605918943882e-05,296.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838073730469,0.0,0.0,0.0001003606812446,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844177246094,0.0,0.0,0.0004760678566526,290.6142883300781,294.1499938964844,284.25,284.05926513671875,283.8199157714844,284.2499084472656,290.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672635859989896e-09,0.0010154591873288,-0.019152570515871,0.0,0.0,0.0,-0.0086164716631174,60.0,-4.154076099395752,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838684082031,0.0,0.0,9.530492388876156e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837158203125,0.0,0.0,0.0001003606230369,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839294433594,0.0,0.0,7.412605918943882e-05,296.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838073730469,0.0,0.0,0.0001003606812446,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844177246094,0.0,0.0,0.0004760678566526,290.6142883300781,294.1499938964844,284.25,284.05926513671875,283.8199157714844,284.2499084472656,290.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672635859989896e-09,0.0010154591873288,-0.019152570515871,0.0,0.0,0.0,-0.0086164716631174,60.0,-4.154076099395752,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805725097656,0.0,0.0,9.526307258056475e-05,297.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.680419921875,0.0,0.0,0.0001003165525617,297.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806335449219,0.0,0.0,7.409350655507296e-05,296.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,0.0001003166107693,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811218261719,0.0,0.0,0.0004758587747346,290.61083984375,294.1499938964844,284.25,284.0447082519531,283.82763671875,284.2499389648437,290.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620486464077203e-09,0.0010150133166462,-0.0190159883350133,0.0,0.0,0.0,-0.0085906190797686,60.0,-4.150134563446045,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805725097656,0.0,0.0,9.526307258056475e-05,297.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.680419921875,0.0,0.0,0.0001003165525617,297.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806335449219,0.0,0.0,7.409350655507296e-05,296.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,0.0001003166107693,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811218261719,0.0,0.0,0.0004758587747346,290.61083984375,294.1499938964844,284.25,284.0447082519531,283.82763671875,284.2499389648437,290.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620486464077203e-09,0.0010150133166462,-0.0190159883350133,0.0,0.0,0.0,-0.0085906190797686,60.0,-4.150134563446045,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
