time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789245605469,0.0,0.0,9.52416958170943e-05,297.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.67877197265625,0.0,0.0,0.0001002940407488,297.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789855957031,0.0,0.0,7.407687371596694e-05,296.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788635253906,0.0,0.0,0.0001002940989565,297.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794738769531,0.0,0.0,0.0004757519927807,290.6091003417969,294.1499938964844,284.25,284.0375061035156,283.8314208984375,284.2499389648437,290.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593845552378298e-09,0.0010147854918614,-0.0189462136477231,0.0,0.0,0.0,-0.008577411994338,60.0,-4.148144245147705,-0.0,-7.021249359695504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772766113281,0.0,0.0,9.522004256723449e-05,297.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6771240234375,0.0,0.0,0.0001002712378976,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773376464844,0.0,0.0,7.406003715004772e-05,296.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772155761719,0.0,0.0,0.0001002712961053,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67779541015625,0.0,0.0,0.0004756438429467,290.6073913574219,294.1499938964844,284.25,284.0303649902344,283.8351745605469,284.2499389648437,290.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868909236746e-09,0.0010145547566935,-0.0188755597919225,0.0,0.0,0.0,-0.0085640382021665,60.0,-4.146142482757568,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739807128906,0.0,0.0,9.51759866438806e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.673828125,0.0,0.0,0.0001002248463919,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6740417480469,0.0,0.0,7.402576738968492e-05,296.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739196777344,0.0,0.0,0.0001002249045995,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67449951171875,0.0,0.0,0.0004754237597808,290.6039428710937,294.1499938964844,284.25,284.0162658691406,283.84259033203125,284.2499694824219,290.1965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140928206965,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.142106056213379,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739807128906,0.0,0.0,9.51759866438806e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.673828125,0.0,0.0,0.0001002248463919,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6740417480469,0.0,0.0,7.402576738968492e-05,296.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739196777344,0.0,0.0,0.0001002249045995,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67449951171875,0.0,0.0,0.0004754237597808,290.6039428710937,294.1499938964844,284.25,284.0162658691406,283.84259033203125,284.2499694824219,290.1965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140928206965,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.142106056213379,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706848144531,0.0,0.0,9.51312540564686e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6705322265625,0.0,0.0,0.0001001777418423,297.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707458496094,0.0,0.0,7.399097376037389e-05,296.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706237792969,0.0,0.0,0.000100177792774,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67120361328125,0.0,0.0,0.0004752003005705,290.6005249023437,294.1499938964844,284.25,284.0025329589844,283.849853515625,284.2499694824219,290.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.138040065765381,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706848144531,0.0,0.0,9.51312540564686e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6705322265625,0.0,0.0,0.0001001777418423,297.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707458496094,0.0,0.0,7.399097376037389e-05,296.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706237792969,0.0,0.0,0.000100177792774,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67120361328125,0.0,0.0,0.0004752003005705,290.6005249023437,294.1499938964844,284.25,284.0025329589844,283.849853515625,284.2499694824219,290.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.138040065765381,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673889160156,0.0,0.0,9.50857502175495e-05,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6672668457031,0.0,0.0,0.0001001298296614,297.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674499511719,0.0,0.0,7.395559077849612e-05,296.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673278808594,0.0,0.0,0.0001001298805931,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679077148437,0.0,0.0,0.0004749730287585,290.5970764160156,294.1499938964844,284.25,283.9892578125,283.85699462890625,284.2499694824219,290.1905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536094965242e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.133944511413574,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673889160156,0.0,0.0,9.50857502175495e-05,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6672668457031,0.0,0.0,0.0001001298296614,297.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674499511719,0.0,0.0,7.395559077849612e-05,296.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673278808594,0.0,0.0,0.0001001298805931,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679077148437,0.0,0.0,0.0004749730287585,290.5970764160156,294.1499938964844,284.25,283.9892578125,283.85699462890625,284.2499694824219,290.1905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536094965242e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.133944511413574,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640930175781,0.0,0.0,9.503979526925832e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6639709472656,0.0,0.0,0.0001000814299914,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6641540527344,0.0,0.0,7.391984399873763e-05,296.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640319824219,0.0,0.0,0.000100081488199,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66461181640625,0.0,0.0,0.0004747434577438,290.5936584472656,294.1499938964844,284.25,283.9764709472656,283.864013671875,284.2499694824219,290.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.129828929901123,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640930175781,0.0,0.0,9.503979526925832e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6639709472656,0.0,0.0,0.0001000814299914,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6641540527344,0.0,0.0,7.391984399873763e-05,296.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640319824219,0.0,0.0,0.000100081488199,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66461181640625,0.0,0.0,0.0004747434577438,290.5936584472656,294.1499938964844,284.25,283.9764709472656,283.864013671875,284.2499694824219,290.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.129828929901123,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624450683594,0.0,0.0,9.50166504480876e-05,297.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6623229980469,0.0,0.0,0.0001000570628093,297.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625061035156,0.0,0.0,7.390184327960014e-05,296.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6623840332031,0.0,0.0,0.000100057113741,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629638671875,0.0,0.0,0.0004746278573293,290.5919494628906,294.1499938964844,284.25,283.9703063964844,283.8674621582031,284.25,290.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436967137932e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.12776517868042,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607971191406,0.0,0.0,9.499344014329836e-05,297.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6606750488281,0.0,0.0,0.0001000326155917,297.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6608581542969,0.0,0.0,7.388378435280174e-05,296.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607360839844,0.0,0.0,0.0001000326665234,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66131591796875,0.0,0.0,0.0004745118785649,290.5902404785156,294.1499938964844,284.25,283.9642944335937,283.87091064453125,284.25,290.1845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.125699043273926,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65753173828125,0.0,0.0,9.494689584244044e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6573791503906,0.0,0.0,9.998360474128276e-05,297.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575927734375,0.0,0.0,7.384758646367118e-05,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.657470703125,0.0,0.0,9.998365567298606e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65802001953125,0.0,0.0,0.0004742793971672,290.5868225097656,294.1499938964844,284.25,283.95281982421875,283.8776550292969,284.25,290.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.121562480926514,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65753173828125,0.0,0.0,9.494689584244044e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6573791503906,0.0,0.0,9.998360474128276e-05,297.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575927734375,0.0,0.0,7.384758646367118e-05,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.657470703125,0.0,0.0,9.998365567298606e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65802001953125,0.0,0.0,0.0004742793971672,290.5868225097656,294.1499938964844,284.25,283.95281982421875,283.8776550292969,284.25,290.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.121562480926514,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542358398437,0.0,0.0,9.490033698966728e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.65411376953125,0.0,0.0,9.99345793388784e-05,297.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.654296875,0.0,0.0,7.381137402262539e-05,296.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541748046875,0.0,0.0,9.993463027058168e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547241210937,0.0,0.0,0.000474046828458,290.5834045410156,294.1499938964844,284.25,283.94207763671875,283.88427734375,284.25,290.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.117427349090576,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542358398437,0.0,0.0,9.490033698966728e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.65411376953125,0.0,0.0,9.99345793388784e-05,297.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.654296875,0.0,0.0,7.381137402262539e-05,296.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541748046875,0.0,0.0,9.993463027058168e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547241210937,0.0,0.0,0.000474046828458,290.5834045410156,294.1499938964844,284.25,283.94207763671875,283.88427734375,284.25,290.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.117427349090576,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65093994140625,0.0,0.0,9.485399641562252e-05,297.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6508178710937,0.0,0.0,9.988577949116006e-05,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510009765625,0.0,0.0,7.377533620456234e-05,296.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6509094238281,0.0,0.0,9.988583042286336e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65142822265625,0.0,0.0,0.0004738153656944,290.5799865722656,294.1499938964844,284.25,283.9322204589844,283.89080810546875,284.25,290.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.113302230834961,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65093994140625,0.0,0.0,9.485399641562252e-05,297.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6508178710937,0.0,0.0,9.988577949116006e-05,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510009765625,0.0,0.0,7.377533620456234e-05,296.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6509094238281,0.0,0.0,9.988583042286336e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65142822265625,0.0,0.0,0.0004738153656944,290.5799865722656,294.1499938964844,284.25,283.9322204589844,283.89080810546875,284.25,290.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.113302230834961,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476745605469,0.0,0.0,9.48081651586108e-05,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6475524902344,0.0,0.0,9.983751078834756e-05,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6477355957031,0.0,0.0,7.373968401225284e-05,296.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476135253906,0.0,0.0,9.983756172005088e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481628417969,0.0,0.0,0.0004735864058602,290.5765991210937,294.1499938964844,284.25,283.9233093261719,283.8971862792969,284.25,290.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.109199047088623,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476745605469,0.0,0.0,9.48081651586108e-05,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6475524902344,0.0,0.0,9.983751078834756e-05,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6477355957031,0.0,0.0,7.373968401225284e-05,296.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476135253906,0.0,0.0,9.983756172005088e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481628417969,0.0,0.0,0.0004735864058602,290.5765991210937,294.1499938964844,284.25,283.9233093261719,283.8971862792969,284.25,290.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.109199047088623,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6460266113281,0.0,0.0,9.478548599872738e-05,297.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6459045410156,0.0,0.0,9.981363837141544e-05,297.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6460876464844,0.0,0.0,7.372204709099606e-05,296.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459655761719,0.0,0.0,9.981368930311874e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465148925781,0.0,0.0,0.0004734731337521,290.57489013671875,294.1499938964844,284.25,283.9192199707031,283.9003295898437,284.25,290.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.0254024819860206e-09,0.0010099246865138,-0.0174573585391044,0.0,0.0,0.0,-0.0082956096157431,60.0,-4.107158660888672,-0.0,-6.954140019388434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444091796875,0.0,0.0,9.476311970502138e-05,297.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.644287109375,0.0,0.0,9.979007882066072e-05,297.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444396972656,0.0,0.0,7.370465027634054e-05,296.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64434814453125,0.0,0.0,9.9790129752364e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448669433594,0.0,0.0,0.0004733614041469,290.5731811523437,294.1499938964844,284.25,283.9154052734375,283.9034729003906,284.25,290.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997530110908201e-09,0.00100968638435,-0.0173843521624803,0.0,0.0,0.0,-0.0082817925140261,60.0,-4.105129718780518,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64111328125,0.0,0.0,9.47194275795482e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6409912109375,0.0,0.0,9.974407294066624e-05,297.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64117431640625,0.0,0.0,7.36706642783247e-05,296.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410522460937,0.0,0.0,9.974411659641191e-05,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416015625,0.0,0.0,0.0004731431545224,290.5697937011719,294.1499938964844,284.25,283.9085998535156,283.9096374511719,284.25,290.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943088326494262e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548037171363,60.0,-4.101116180419922,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64111328125,0.0,0.0,9.47194275795482e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6409912109375,0.0,0.0,9.974407294066624e-05,297.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64117431640625,0.0,0.0,7.36706642783247e-05,296.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410522460937,0.0,0.0,9.974411659641191e-05,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416015625,0.0,0.0,0.0004731431545224,290.5697937011719,294.1499938964844,284.25,283.9085998535156,283.9096374511719,284.25,290.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943088326494262e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548037171363,60.0,-4.101116180419922,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6378479003906,0.0,0.050000000745058,9.46771469898522e-05,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6377258300781,0.0,0.050000000745058,9.969955135602504e-05,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6379089355469,0.0,0.050000000745058,7.36377842258662e-05,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377868652344,0.0,0.050000000745058,9.969960228772834e-05,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.0,0.050000000745058,0.0004729319480247,290.56640625,291.1499938964844,284.25,283.9029846191406,283.9156799316406,284.25,290.1636047363281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890409576243428e-09,0.0010087704285979,-0.0171037688851356,0.0,0.0,0.0,-0.0082286885008215,60.0,-4.097161769866943,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6378479003906,0.0,0.050000000745058,9.46771469898522e-05,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6377258300781,0.0,0.050000000745058,9.969955135602504e-05,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6379089355469,0.0,0.050000000745058,7.36377842258662e-05,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377868652344,0.0,0.050000000745058,9.969960228772834e-05,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.0,0.050000000745058,0.0004729319480247,290.56640625,291.1499938964844,284.25,283.9029846191406,283.9156799316406,284.25,290.1636047363281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890409576243428e-09,0.0010087704285979,-0.0171037688851356,0.0,0.0,0.0,-0.0082286885008215,60.0,-4.097161769866943,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.31744384765625,0.6343299150466919,0.050000000745058,0.0408388040959835,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.6343299150466919,0.050000000745058,0.0430052243173122,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3174743652344,0.6343299150466919,0.050000000745058,0.0317635126411914,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31744384765625,0.6343299150466919,0.050000000745058,0.0430052280426025,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3175354003906,0.6343299150466919,0.050000000745058,0.2039982825517654,290.26239013671875,291.1499938964844,284.25,283.9006042480469,292.5774841308594,294.6091003417969,290.18359375,1.0,0.1096861064434051,0.010517687536776,0.010517687536776,1.0,1.0,-0.4318872690200805,7.453851935679268e-07,0.4318865239620209,-0.1165261641144752,0.0,0.0,0.0,10.28273868560791,60.0,406.7254333496094,-0.0,12.278520584106444,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3628234863281,0.6326004862785339,0.050000000745058,0.0452311858534812,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3628234863281,0.6326004862785339,0.050000000745058,0.0476306192576885,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3628234863281,0.6326004862785339,0.050000000745058,0.0351798124611377,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3628234863281,0.6326004862785339,0.050000000745058,0.0476306192576885,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3628234863281,0.6326004862785339,0.050000000745058,0.2259391397237777,290.3854675292969,291.1499938964844,284.25,283.89849853515625,293.7213439941406,297.15350341796875,290.6120300292969,1.0,0.1210903599858284,0.0210353750735521,0.0210353750735521,1.0,1.0,-0.4819453656673431,2.841707100742497e-06,0.4819425046443939,-0.1309901922941208,0.0,0.0,0.0,12.503283500671388,60.0,892.46728515625,-0.0,16.678691864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5718399286270142,0.050000000745058,0.0456758067011833,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1346740722656,0.5718399286270142,0.050000000745058,0.0480988249182701,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5718399286270142,0.050000000745058,0.0355256274342536,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5718399286270142,0.050000000745058,0.0480988249182701,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5718399286270142,0.050000000745058,0.2281601130962371,291.1666259765625,291.1499938964844,284.25,283.8949279785156,293.7269897460937,297.2398681640625,291.3109436035156,1.0,0.1406006813049316,0.0420707501471042,0.0420707501471042,1.0,1.0,-0.4866852760314941,2.5657767764641903e-05,0.4866596162319183,-0.1316791921854019,0.0,0.0,0.0,20.0149040222168,60.0,880.6090087890625,-0.0,23.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5718399286270142,0.050000000745058,0.0456758067011833,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1346740722656,0.5718399286270142,0.050000000745058,0.0480988249182701,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5718399286270142,0.050000000745058,0.0355256274342536,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5718399286270142,0.050000000745058,0.0480988249182701,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5718399286270142,0.050000000745058,0.2281601130962371,291.1666259765625,291.1499938964844,284.25,283.8949279785156,293.7269897460937,297.2398681640625,291.3109436035156,1.0,0.1406006813049316,0.0420707501471042,0.0420707501471042,1.0,1.0,-0.4866852760314941,2.5657767764641903e-05,0.4866596162319183,-0.1316791921854019,0.0,0.0,0.0,20.0149040222168,60.0,880.6090087890625,-0.0,23.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4093933105469,0.5499420166015625,0.050000000745058,0.0458129495382308,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4093933105469,0.5499420166015625,0.050000000745058,0.0482432395219802,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4093933105469,0.5499420166015625,0.050000000745058,0.0356322936713695,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4093933105469,0.5499420166015625,0.050000000745058,0.0482432395219802,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4093933105469,0.5499420166015625,0.050000000745058,0.2288451641798019,291.4351806640625,291.1499938964844,284.25,283.8934631347656,293.7247009277344,297.2264404296875,291.5593566894531,1.0,0.149008646607399,0.052588440477848,0.052588440477848,1.0,1.0,-0.4881466329097748,6.851441867183894e-05,0.4880781173706054,-0.1317503303289413,0.0,0.0,0.0,23.682025909423828,60.0,799.5137939453125,-0.0,26.341886520385746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6502990722656,0.5330192446708679,0.050000000745058,0.0459442920982837,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6502990722656,0.5330192446708679,0.050000000745058,0.0483815521001815,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6502990722656,0.5330192446708679,0.050000000745058,0.0357344485819339,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6502990722656,0.5330192446708679,0.050000000745058,0.0483815521001815,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6502990722656,0.5330192446708679,0.050000000745058,0.2295012474060058,291.67333984375,291.1499938964844,284.25,283.8922119140625,293.7222900390625,297.2161865234375,291.7867431640625,1.0,0.1565758734941482,0.2420707494020462,0.2420707494020462,0.9973303079605104,1.0,-0.4895477890968323,0.0309050641953945,0.4586427211761474,-0.1011514440178871,0.0,0.0,0.0,27.20069122314453,60.0,720.4631958007812,-0.0,29.375078201293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.07110595703125,0.509952962398529,0.050000000745058,0.0461841970682144,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07110595703125,0.509952962398529,0.050000000745058,0.0486341826617717,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.07110595703125,0.509952962398529,0.050000000745058,0.0359210409224033,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07110595703125,0.509952962398529,0.050000000745058,0.0486341826617717,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07110595703125,0.509952962398529,0.050000000745058,0.2306996285915374,292.0898132324219,291.1499938964844,284.25,283.89031982421875,292.75494384765625,297.2032470703125,292.170166015625,1.0,0.169397160410881,0.6210353970527649,0.6210353970527649,0.9919909834861756,1.0,-0.4921028912067413,0.1818961352109909,0.3102067708969116,0.0490698553621768,0.0,0.0,0.0,33.640846252441406,60.0,446.0187072753906,-0.0,34.94085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.07110595703125,0.509952962398529,0.050000000745058,0.0461841970682144,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07110595703125,0.509952962398529,0.050000000745058,0.0486341826617717,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.07110595703125,0.509952962398529,0.050000000745058,0.0359210409224033,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07110595703125,0.509952962398529,0.050000000745058,0.0486341826617717,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07110595703125,0.509952962398529,0.050000000745058,0.2306996285915374,292.0898132324219,291.1499938964844,284.25,283.89031982421875,292.75494384765625,297.2032470703125,292.170166015625,1.0,0.169397160410881,0.6210353970527649,0.6210353970527649,0.9919909834861756,1.0,-0.4921028912067413,0.1818961352109909,0.3102067708969116,0.0490698553621768,0.0,0.0,0.0,33.640846252441406,60.0,446.0187072753906,-0.0,34.94085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1264343261719,0.4957717955112457,0.050000000745058,0.0463879406452178,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1264343261719,0.4957717955112457,0.050000000745058,0.048848733305931,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1264343261719,0.4957717955112457,0.050000000745058,0.0360795073211193,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1264343261719,0.4957717955112457,0.050000000745058,0.048848733305931,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1264343261719,0.4957717955112457,0.050000000745058,0.231717362999916,292.1202392578125,291.1499938964844,284.25,283.8891296386719,291.688720703125,297.1962585449219,292.0834655761719,1.0,0.1795526891946792,1.0,1.0,0.9866516590118408,1.0,-0.4942738711833954,0.2112095355987548,0.2830643355846405,0.0783268362283706,0.0,0.0,0.0,39.09903717041016,60.0,-70.71778106689453,-0.0,39.734806060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1264343261719,0.4957717955112457,0.050000000745058,0.0463879406452178,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1264343261719,0.4957717955112457,0.050000000745058,0.048848733305931,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1264343261719,0.4957717955112457,0.050000000745058,0.0360795073211193,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1264343261719,0.4957717955112457,0.050000000745058,0.048848733305931,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1264343261719,0.4957717955112457,0.050000000745058,0.231717362999916,292.1202392578125,291.1499938964844,284.25,283.8891296386719,291.688720703125,297.1962585449219,292.0834655761719,1.0,0.1795526891946792,1.0,1.0,0.9866516590118408,1.0,-0.4942738711833954,0.2112095355987548,0.2830643355846405,0.0783268362283706,0.0,0.0,0.0,39.09903717041016,60.0,-70.71778106689453,-0.0,39.734806060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243530273437,0.4860787689685821,0.050000000745058,0.0465563610196113,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0243530273437,0.4860787689685821,0.050000000745058,0.0490260906517505,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243530273437,0.4860787689685821,0.050000000745058,0.0362105034291744,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243530273437,0.4860787689685821,0.050000000745058,0.0490260906517505,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243530273437,0.4860787689685821,0.050000000745058,0.2325586676597595,292.0211486816406,291.1499938964844,284.25,283.8886108398437,291.653076171875,297.1903686523437,292.0078430175781,1.0,0.187510997056961,1.0,1.0,0.9487529993057252,1.0,-0.4960685968399048,0.2125610560178756,0.2835075259208679,0.0798920840024948,0.0,0.0,0.0,43.60963439941406,48.0,-121.85139465332033,-0.0,43.73484802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243530273437,0.4860787689685821,0.050000000745058,0.0465563610196113,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0243530273437,0.4860787689685821,0.050000000745058,0.0490260906517505,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243530273437,0.4860787689685821,0.050000000745058,0.0362105034291744,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243530273437,0.4860787689685821,0.050000000745058,0.0490260906517505,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243530273437,0.4860787689685821,0.050000000745058,0.2325586676597595,292.0211486816406,291.1499938964844,284.25,283.8886108398437,291.653076171875,297.1903686523437,292.0078430175781,1.0,0.187510997056961,1.0,1.0,0.9487529993057252,1.0,-0.4960685968399048,0.2125610560178756,0.2835075259208679,0.0798920840024948,0.0,0.0,0.0,43.60963439941406,48.0,-121.85139465332033,-0.0,43.73484802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730224609375,0.4838067293167114,0.050000000745058,0.0465981736779212,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9730224609375,0.4838067293167114,0.050000000745058,0.049070119857788,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730224609375,0.4838067293167114,0.050000000745058,0.0362430214881897,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730224609375,0.4838067293167114,0.050000000745058,0.049070119857788,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730224609375,0.4838067293167114,0.050000000745058,0.2327675223350525,291.9705810546875,291.1499938964844,284.25,283.8887023925781,291.63330078125,297.1852722167969,291.9576110839844,1.0,0.1889548003673553,1.0,1.0,0.9108543992042542,1.0,-0.4965144693851471,0.2134253680706024,0.2830891013145447,0.0813742950558662,0.0,0.0,0.0,44.7352180480957,36.0,-115.72933959960938,-0.0,44.73723983764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
