time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730224609375,0.4838067293167114,0.050000000745058,0.0465981736779212,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9730224609375,0.4838067293167114,0.050000000745058,0.049070119857788,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730224609375,0.4838067293167114,0.050000000745058,0.0362430214881897,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730224609375,0.4838067293167114,0.050000000745058,0.049070119857788,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730224609375,0.4838067293167114,0.050000000745058,0.2327675223350525,291.9705810546875,291.1499938964844,284.25,283.8887023925781,291.63330078125,297.1852722167969,291.9576110839844,1.0,0.1889548003673553,1.0,1.0,0.9108543992042542,1.0,-0.4965144693851471,0.2134253680706024,0.2830891013145447,0.0813742950558662,0.0,0.0,0.0,44.7352180480957,36.0,-115.72933959960938,-0.0,44.73723983764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9464416503906,0.4850311279296875,0.050000000745058,0.0465755723416805,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9464416503906,0.4850311279296875,0.050000000745058,0.0490463189780712,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9464416503906,0.4850311279296875,0.050000000745058,0.0362254455685615,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9464416503906,0.4850311279296875,0.050000000745058,0.0490463189780712,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9464416503906,0.4850311279296875,0.050000000745058,0.2326546311378479,291.94384765625,291.1499938964844,284.25,283.8889465332031,291.6210327148437,297.1830749511719,291.9301147460937,1.0,0.1877613365650177,1.0,1.0,0.8919050693511963,1.0,-0.4962737560272217,0.2137611210346222,0.2825126349925995,0.0821568071842193,0.0,0.0,0.0,44.134864807128906,36.0,-110.86682891845705,-0.0,44.20214080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.91851806640625,0.4875470399856567,0.050000000745058,0.0465296581387519,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91851806640625,0.4875470399856567,0.050000000745058,0.0489979684352874,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.91851806640625,0.4875470399856567,0.050000000745058,0.0361897349357605,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.91851806640625,0.4875470399856567,0.050000000745058,0.0489979684352874,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.91851806640625,0.4875470399856567,0.050000000745058,0.2324252724647522,291.9158020019531,291.1499938964844,284.25,283.88934326171875,291.6078491210937,297.1810302734375,291.9015808105469,1.0,0.185482308268547,1.0,1.0,0.8746892213821411,1.0,-0.4957846105098724,0.214015707373619,0.2817689180374145,0.0829342752695083,0.0,0.0,0.0,42.91117477416992,25.0,-105.74564361572266,-0.0,43.11311721801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957339763641357,0.050000000745058,0.0463885366916656,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8609619140625,0.4957339763641357,0.050000000745058,0.0488493628799915,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957339763641357,0.050000000745058,0.0360799729824066,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957339763641357,0.050000000745058,0.0488493628799915,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957339763641357,0.050000000745058,0.231720358133316,291.858154296875,291.1499938964844,284.25,283.8904113769531,291.57598876953125,297.1774597167969,291.8437194824219,1.0,0.178519606590271,1.0,1.0,0.8402575254440308,1.0,-0.4942811131477356,0.2145507037639618,0.2797304093837738,0.0846825018525123,0.0,0.0,0.0,39.14612579345703,25.0,-96.0532455444336,-0.0,39.77557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957339763641357,0.050000000745058,0.0463885366916656,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8609619140625,0.4957339763641357,0.050000000745058,0.0488493628799915,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957339763641357,0.050000000745058,0.0360799729824066,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957339763641357,0.050000000745058,0.0488493628799915,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957339763641357,0.050000000745058,0.231720358133316,291.858154296875,291.1499938964844,284.25,283.8904113769531,291.57598876953125,297.1774597167969,291.8437194824219,1.0,0.178519606590271,1.0,1.0,0.8402575254440308,1.0,-0.4942811131477356,0.2145507037639618,0.2797304093837738,0.0846825018525123,0.0,0.0,0.0,39.14612579345703,25.0,-96.0532455444336,-0.0,39.77557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031238794326782,0.050000000745058,0.0462757311761379,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8029479980469,0.5031238794326782,0.050000000745058,0.0487305708229541,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031238794326782,0.050000000745058,0.0359922349452972,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031238794326782,0.050000000745058,0.0487305708229541,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031238794326782,0.050000000745058,0.2311568558216095,291.80010986328125,291.1499938964844,284.25,283.89190673828125,291.5326232910156,297.1744079589844,291.7855529785156,1.0,0.1731334328651428,1.0,1.0,0.8058257699012756,1.0,-0.4930787980556488,0.2156774550676345,0.277401328086853,0.0869737416505813,0.0,0.0,0.0,36.13849639892578,25.0,-89.49002075195312,-0.0,37.123573303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031238794326782,0.050000000745058,0.0462757311761379,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8029479980469,0.5031238794326782,0.050000000745058,0.0487305708229541,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031238794326782,0.050000000745058,0.0359922349452972,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031238794326782,0.050000000745058,0.0487305708229541,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031238794326782,0.050000000745058,0.2311568558216095,291.80010986328125,291.1499938964844,284.25,283.89190673828125,291.5326232910156,297.1744079589844,291.7855529785156,1.0,0.1731334328651428,1.0,1.0,0.8058257699012756,1.0,-0.4930787980556488,0.2156774550676345,0.277401328086853,0.0869737416505813,0.0,0.0,0.0,36.13849639892578,25.0,-89.49002075195312,-0.0,37.123573303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5094541907310486,0.050000000745058,0.046190470457077,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74444580078125,0.5094541907310486,0.050000000745058,0.0486407913267612,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5094541907310486,0.050000000745058,0.0359259210526943,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5094541907310486,0.050000000745058,0.0486407913267612,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5094541907310486,0.050000000745058,0.2307309657335281,291.7416076660156,291.1499938964844,284.25,283.89373779296875,291.48358154296875,297.17169189453125,291.7269897460937,1.0,0.1688305586576461,1.0,1.0,0.7769796252250671,1.0,-0.4921704232692718,0.2171080559492111,0.2750623524188995,0.0895233675837516,0.0,0.0,0.0,33.86787796020508,25.0,-85.54183197021484,-0.0,35.129737854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5094541907310486,0.050000000745058,0.046190470457077,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74444580078125,0.5094541907310486,0.050000000745058,0.0486407913267612,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5094541907310486,0.050000000745058,0.0359259210526943,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5094541907310486,0.050000000745058,0.0486407913267612,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5094541907310486,0.050000000745058,0.2307309657335281,291.7416076660156,291.1499938964844,284.25,283.89373779296875,291.48358154296875,297.17169189453125,291.7269897460937,1.0,0.1688305586576461,1.0,1.0,0.7769796252250671,1.0,-0.4921704232692718,0.2171080559492111,0.2750623524188995,0.0895233675837516,0.0,0.0,0.0,33.86787796020508,25.0,-85.54183197021484,-0.0,35.129737854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856994628906,0.5149723291397095,0.050000000745058,0.046123806387186,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6856994628906,0.5149723291397095,0.050000000745058,0.0485705882310867,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856994628906,0.5149723291397095,0.050000000745058,0.0358740724623203,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856994628906,0.5149723291397095,0.050000000745058,0.0485705882310867,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856994628906,0.5149723291397095,0.050000000745058,0.230397954583168,291.6828308105469,291.1499938964844,284.25,283.89581298828125,291.4212951660156,297.16925048828125,291.6678466796875,1.0,0.1653860062360763,1.0,1.0,0.7481334805488586,1.0,-0.4914600551128387,0.2191833853721618,0.2722766697406769,0.0926901400089263,0.0,0.0,0.0,32.09478759765625,25.0,-85.02306365966797,-0.0,33.57781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856994628906,0.5149723291397095,0.050000000745058,0.046123806387186,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6856994628906,0.5149723291397095,0.050000000745058,0.0485705882310867,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856994628906,0.5149723291397095,0.050000000745058,0.0358740724623203,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856994628906,0.5149723291397095,0.050000000745058,0.0485705882310867,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856994628906,0.5149723291397095,0.050000000745058,0.230397954583168,291.6828308105469,291.1499938964844,284.25,283.89581298828125,291.4212951660156,297.16925048828125,291.6678466796875,1.0,0.1653860062360763,1.0,1.0,0.7481334805488586,1.0,-0.4914600551128387,0.2191833853721618,0.2722766697406769,0.0926901400089263,0.0,0.0,0.0,32.09478759765625,25.0,-85.02306365966797,-0.0,33.57781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.65557861328125,0.5174438953399658,0.050000000745058,0.0460959933698177,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.65557861328125,0.5174438953399658,0.050000000745058,0.0485413037240505,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.65557861328125,0.5174438953399658,0.050000000745058,0.0358524397015571,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.65557861328125,0.5174438953399658,0.050000000745058,0.0485413037240505,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.65557861328125,0.5174438953399658,0.050000000745058,0.2302590459585189,291.652587890625,291.1499938964844,284.25,283.8969421386719,291.3833923339844,297.1680908203125,291.6371459960937,1.0,0.1639276593923568,1.0,1.0,0.7337104678153992,1.0,-0.4911637306213379,0.2205110043287277,0.2706527411937713,0.0945553481578826,0.0,0.0,0.0,31.35604286193848,25.0,-86.6066665649414,-0.0,32.932552337646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6244201660156,0.5197344422340393,0.050000000745058,0.0460712499916553,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6244201660156,0.5197344422340393,0.050000000745058,0.0485152453184127,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6244201660156,0.5197344422340393,0.050000000745058,0.0358331948518753,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6244201660156,0.5197344422340393,0.050000000745058,0.0485152453184127,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6244201660156,0.5197344422340393,0.050000000745058,0.2301354259252548,291.6213684082031,291.1499938964844,284.25,283.8981018066406,291.34765625,297.1669311523437,291.6053771972656,1.0,0.1626191288232803,1.0,1.0,0.7223901152610779,1.0,-0.4909000694751739,0.2216778844594955,0.2692221999168396,0.0962569490075111,0.0,0.0,0.0,30.69928741455078,25.0,-88.43299102783203,-0.0,32.35951232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5600891113281,0.5238073468208313,0.050000000745058,0.0460294969379901,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5600891113281,0.5238073468208313,0.050000000745058,0.04847127571702,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5600891113281,0.5238073468208313,0.050000000745058,0.0358007214963436,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5600891113281,0.5238073468208313,0.050000000745058,0.04847127571702,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5600891113281,0.5238073468208313,0.050000000745058,0.2299268692731857,291.556884765625,291.1499938964844,284.25,283.9005126953125,291.270263671875,297.1647033691406,291.5403747558594,1.0,0.1603884100914001,1.0,1.0,0.6997494697570801,1.0,-0.4904552102088928,0.2244388312101364,0.2660163640975952,0.1000753864645958,0.0,0.0,0.0,29.59286499023437,25.0,-91.91731262207033,-0.0,31.39554214477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5600891113281,0.5238073468208313,0.050000000745058,0.0460294969379901,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5600891113281,0.5238073468208313,0.050000000745058,0.04847127571702,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5600891113281,0.5238073468208313,0.050000000745058,0.0358007214963436,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5600891113281,0.5238073468208313,0.050000000745058,0.04847127571702,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5600891113281,0.5238073468208313,0.050000000745058,0.2299268692731857,291.556884765625,291.1499938964844,284.25,283.9005126953125,291.270263671875,297.1647033691406,291.5403747558594,1.0,0.1603884100914001,1.0,1.0,0.6997494697570801,1.0,-0.4904552102088928,0.2244388312101364,0.2660163640975952,0.1000753864645958,0.0,0.0,0.0,29.59286499023437,25.0,-91.91731262207033,-0.0,31.39554214477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.5272617936134338,0.050000000745058,0.0459961369633674,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4921569824219,0.5272617936134338,0.050000000745058,0.0484361462295055,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.5272617936134338,0.050000000745058,0.0357747711241245,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.5272617936134338,0.050000000745058,0.0484361462295055,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.5272617936134338,0.050000000745058,0.2297602295875549,291.4887390136719,291.1499938964844,284.25,283.9029846191406,291.17510986328125,297.1623840332031,291.4707336425781,1.0,0.1585862040519714,1.0,1.0,0.6771087646484375,1.0,-0.4900997579097748,0.2279246747493744,0.2621750831604004,0.1046023666858673,0.0,0.0,0.0,28.711021423339844,25.0,-99.20660400390624,-0.0,30.62858009338379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.5272617936134338,0.050000000745058,0.0459961369633674,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4921569824219,0.5272617936134338,0.050000000745058,0.0484361462295055,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.5272617936134338,0.050000000745058,0.0357747711241245,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.5272617936134338,0.050000000745058,0.0484361462295055,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.5272617936134338,0.050000000745058,0.2297602295875549,291.4887390136719,291.1499938964844,284.25,283.9029846191406,291.17510986328125,297.1623840332031,291.4707336425781,1.0,0.1585862040519714,1.0,1.0,0.6771087646484375,1.0,-0.4900997579097748,0.2279246747493744,0.2621750831604004,0.1046023666858673,0.0,0.0,0.0,28.711021423339844,25.0,-99.20660400390624,-0.0,30.62858009338379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.41845703125,0.5301728248596191,0.050000000745058,0.0459693484008312,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.41845703125,0.5301728248596191,0.050000000745058,0.0484079346060752,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.41845703125,0.5301728248596191,0.050000000745058,0.0357539355754852,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.41845703125,0.5301728248596191,0.050000000745058,0.0484079346060752,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.41845703125,0.5301728248596191,0.050000000745058,0.2296264022588729,291.414794921875,291.1499938964844,284.25,283.90545654296875,291.0911560058594,297.15985107421875,291.3959655761719,1.0,0.157126635313034,1.0,1.0,0.661031186580658,1.0,-0.4898143410682678,0.2308379560708999,0.258976399898529,0.1085451021790504,0.0,0.0,0.0,28.004880905151367,25.0,-104.3926239013672,-0.0,30.01516342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.41845703125,0.5301728248596191,0.050000000745058,0.0459693484008312,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.41845703125,0.5301728248596191,0.050000000745058,0.0484079346060752,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.41845703125,0.5301728248596191,0.050000000745058,0.0357539355754852,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.41845703125,0.5301728248596191,0.050000000745058,0.0484079346060752,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.41845703125,0.5301728248596191,0.050000000745058,0.2296264022588729,291.414794921875,291.1499938964844,284.25,283.90545654296875,291.0911560058594,297.15985107421875,291.3959655761719,1.0,0.157126635313034,1.0,1.0,0.661031186580658,1.0,-0.4898143410682678,0.2308379560708999,0.258976399898529,0.1085451021790504,0.0,0.0,0.0,28.004880905151367,25.0,-104.3926239013672,-0.0,30.01516342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.5326143503189087,0.050000000745058,0.0459477379918098,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3427124023437,0.5326143503189087,0.050000000745058,0.0483851805329322,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.5326143503189087,0.050000000745058,0.0357371270656585,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.5326143503189087,0.050000000745058,0.0483851805329322,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.5326143503189087,0.050000000745058,0.2295184582471847,291.3389587402344,291.1499938964844,284.25,283.90789794921875,290.99951171875,297.1571350097656,291.3194274902344,1.0,0.155942752957344,1.0,1.0,0.6449535489082336,1.0,-0.4895841181278229,0.2342077046632766,0.2553764283657074,0.1129246056079864,0.0,0.0,0.0,27.437236785888672,25.0,-108.73230743408205,-0.0,29.52265357971192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.5326143503189087,0.050000000745058,0.0459477379918098,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3427124023437,0.5326143503189087,0.050000000745058,0.0483851805329322,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.5326143503189087,0.050000000745058,0.0357371270656585,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.5326143503189087,0.050000000745058,0.0483851805329322,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.5326143503189087,0.050000000745058,0.2295184582471847,291.3389587402344,291.1499938964844,284.25,283.90789794921875,290.99951171875,297.1571350097656,291.3194274902344,1.0,0.155942752957344,1.0,1.0,0.6449535489082336,1.0,-0.4895841181278229,0.2342077046632766,0.2553764283657074,0.1129246056079864,0.0,0.0,0.0,27.437236785888672,25.0,-108.73230743408205,-0.0,29.52265357971192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3034973144531,0.5336805582046509,0.050000000745058,0.045938529074192,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3034973144531,0.5336805582046509,0.050000000745058,0.0483754836022853,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3034973144531,0.5336805582046509,0.050000000745058,0.0357299670577049,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3034973144531,0.5336805582046509,0.050000000745058,0.0483754836022853,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3034973144531,0.5336805582046509,0.050000000745058,0.2294724732637405,291.2995910644531,291.1499938964844,284.25,283.9090576171875,290.94854736328125,297.1557006835937,291.2793884277344,1.0,0.1554371565580368,1.0,1.0,0.6369147300720215,1.0,-0.4894860386848449,0.2360956668853759,0.253390371799469,0.1153085976839065,0.0,0.0,0.0,27.196184158325195,25.0,-111.98795318603516,-0.0,29.313690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629699707031,0.5346536040306091,0.050000000745058,0.0459302477538585,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2629699707031,0.5346536040306091,0.050000000745058,0.0483667626976966,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629699707031,0.5346536040306091,0.050000000745058,0.0357235260307788,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629699707031,0.5346536040306091,0.050000000745058,0.0483667626976966,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629699707031,0.5346536040306091,0.050000000745058,0.2294310927391052,291.25897216796875,291.1499938964844,284.25,283.91015625,290.9129638671875,297.1541748046875,291.2383728027344,1.0,0.1549811661243438,1.0,1.0,0.6325545310974121,1.0,-0.489397794008255,0.2371643781661987,0.2522334158420563,0.1168711557984352,0.0,0.0,0.0,26.979650497436523,25.0,-113.16141510009766,-0.0,29.125940322875977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.5363515615463257,0.050000000745058,0.0459160506725311,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1836242675781,0.5363515615463257,0.050000000745058,0.0483518131077289,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.5363515615463257,0.050000000745058,0.0357124842703342,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.5363515615463257,0.050000000745058,0.0483518131077289,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.5363515615463257,0.050000000745058,0.2293601930141449,291.17987060546875,291.1499938964844,284.25,283.9122619628906,290.85302734375,297.1510314941406,291.1607971191406,1.0,0.1541991233825683,1.0,1.0,0.6238340735435486,1.0,-0.4892465770244598,0.2393214255571365,0.2499251663684845,0.1199944838881492,0.0,0.0,0.0,26.609872817993164,25.0,-108.0971450805664,-0.0,28.805479049682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.5363515615463257,0.050000000745058,0.0459160506725311,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1836242675781,0.5363515615463257,0.050000000745058,0.0483518131077289,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.5363515615463257,0.050000000745058,0.0357124842703342,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.5363515615463257,0.050000000745058,0.0483518131077289,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.5363515615463257,0.050000000745058,0.2293601930141449,291.17987060546875,291.1499938964844,284.25,283.9122619628906,290.85302734375,297.1510314941406,291.1607971191406,1.0,0.1541991233825683,1.0,1.0,0.6238340735435486,1.0,-0.4892465770244598,0.2393214255571365,0.2499251663684845,0.1199944838881492,0.0,0.0,0.0,26.609872817993164,25.0,-108.0971450805664,-0.0,28.805479049682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.537763774394989,0.050000000745058,0.0459044873714447,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.10870361328125,0.537763774394989,0.050000000745058,0.0483396388590335,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.537763774394989,0.050000000745058,0.0357034914195537,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.537763774394989,0.050000000745058,0.0483396388590335,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.537763774394989,0.050000000745058,0.2293024212121963,291.1050720214844,291.1499938964844,284.25,283.9140625,290.78814697265625,297.14776611328125,291.08648681640625,1.0,0.1535623669624328,1.0,1.0,0.6151136755943298,1.0,-0.4891234040260315,0.2416797131299972,0.2474437057971954,0.1232849135994911,0.0,0.0,0.0,26.31023597717285,25.0,-104.1001205444336,-0.0,28.54598617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.537763774394989,0.050000000745058,0.0459044873714447,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.10870361328125,0.537763774394989,0.050000000745058,0.0483396388590335,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.537763774394989,0.050000000745058,0.0357034914195537,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.537763774394989,0.050000000745058,0.0483396388590335,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.537763774394989,0.050000000745058,0.2293024212121963,291.1050720214844,291.1499938964844,284.25,283.9140625,290.78814697265625,297.14776611328125,291.08648681640625,1.0,0.1535623669624328,1.0,1.0,0.6151136755943298,1.0,-0.4891234040260315,0.2416797131299972,0.2474437057971954,0.1232849135994911,0.0,0.0,0.0,26.31023597717285,25.0,-104.1001205444336,-0.0,28.54598617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03741455078125,0.5389328002929688,0.050000000745058,0.0458950772881507,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.03741455078125,0.5389328002929688,0.050000000745058,0.0483297258615493,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03741455078125,0.5389328002929688,0.050000000745058,0.0356961712241172,296.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03741455078125,0.5389328002929688,0.050000000745058,0.0483297258615493,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03741455078125,0.5389328002929688,0.050000000745058,0.2292554229497909,291.0341186523437,291.1499938964844,284.25,283.9155578613281,290.7733154296875,297.1444396972656,291.0181884765625,1.0,0.1530436724424362,1.0,1.0,0.6138665080070496,1.0,-0.4890231788158417,0.2418613880872726,0.247161790728569,0.1243691593408584,0.0,0.0,0.0,26.067514419555664,25.0,-90.7910385131836,-0.0,28.335569381713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03741455078125,0.5389328002929688,0.050000000745058,0.0458950772881507,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.03741455078125,0.5389328002929688,0.050000000745058,0.0483297258615493,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03741455078125,0.5389328002929688,0.050000000745058,0.0356961712241172,296.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03741455078125,0.5389328002929688,0.050000000745058,0.0483297258615493,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03741455078125,0.5389328002929688,0.050000000745058,0.2292554229497909,291.0341186523437,291.1499938964844,284.25,283.9155578613281,290.7733154296875,297.1444396972656,291.0181884765625,1.0,0.1530436724424362,1.0,1.0,0.6138665080070496,1.0,-0.4890231788158417,0.2418613880872726,0.247161790728569,0.1243691593408584,0.0,0.0,0.0,26.067514419555664,25.0,-90.7910385131836,-0.0,28.335569381713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794616699219,0.539901614189148,0.050000000745058,0.0458873845636844,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9794616699219,0.539901614189148,0.050000000745058,0.0483216270804405,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794616699219,0.539901614189148,0.050000000745058,0.0356901884078979,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794616699219,0.539901614189148,0.050000000745058,0.0483216270804405,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794616699219,0.539901614189148,0.050000000745058,0.229216992855072,290.97686767578125,291.1499938964844,284.25,283.9166259765625,290.76715087890625,297.1411437988281,290.9640808105469,1.0,0.152620792388916,1.0,1.0,0.6126193404197693,1.0,-0.4889412224292755,0.2419920563697815,0.2469491809606552,0.1253560036420822,0.0,0.0,0.0,25.87032127380371,25.0,-73.45734405517578,-0.0,28.16463661193848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794616699219,0.539901614189148,0.050000000745058,0.0458873845636844,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9794616699219,0.539901614189148,0.050000000745058,0.0483216270804405,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794616699219,0.539901614189148,0.050000000745058,0.0356901884078979,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794616699219,0.539901614189148,0.050000000745058,0.0483216270804405,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794616699219,0.539901614189148,0.050000000745058,0.229216992855072,290.97686767578125,291.1499938964844,284.25,283.9166259765625,290.76715087890625,297.1411437988281,290.9640808105469,1.0,0.152620792388916,1.0,1.0,0.6126193404197693,1.0,-0.4889412224292755,0.2419920563697815,0.2469491809606552,0.1253560036420822,0.0,0.0,0.0,25.87032127380371,25.0,-73.45734405517578,-0.0,28.16463661193848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9547424316406,0.5403214693069458,0.050000000745058,0.0458840802311897,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9547424316406,0.5403214693069458,0.050000000745058,0.0483181439340114,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9547424316406,0.5403214693069458,0.050000000745058,0.035687617957592,296.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9547424316406,0.5403214693069458,0.050000000745058,0.0483181439340114,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9547424316406,0.5403214693069458,0.050000000745058,0.2292004823684692,290.952392578125,291.1499938964844,284.25,283.9170227050781,290.7639465332031,297.1395568847656,290.9407653808594,1.0,0.1524396389722824,1.0,1.0,0.6119957566261292,1.0,-0.488906055688858,0.2420669496059417,0.246839091181755,0.1258393377065658,0.0,0.0,0.0,25.78603172302246,25.0,-65.96511840820312,-0.0,28.09157943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.932373046875,0.5407023429870605,0.050000000745058,0.0458810962736606,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.932373046875,0.5407023429870605,0.050000000745058,0.0483150035142898,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.932373046875,0.5407023429870605,0.050000000745058,0.035685297101736,296.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.932373046875,0.5407023429870605,0.050000000745058,0.0483150035142898,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.932373046875,0.5407023429870605,0.050000000745058,0.2291855812072754,290.93023681640625,291.1499938964844,284.25,283.9172668457031,290.7784423828125,297.1380310058594,290.9200439453125,1.0,0.1522758603096008,1.0,1.0,0.6143187880516052,1.0,-0.4888742864131927,0.2412542998790741,0.2476199865341186,0.1254250705242157,0.0,0.0,0.0,25.710094451904297,25.0,-56.60503768920898,-0.0,28.02562713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996887207031,0.5413631796836853,0.050000000745058,0.0458759553730487,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8996887207031,0.5413631796836853,0.050000000745058,0.0483095906674861,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996887207031,0.5413631796836853,0.050000000745058,0.0356812998652458,296.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996887207031,0.5413631796836853,0.050000000745058,0.0483095906674861,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996887207031,0.5413631796836853,0.050000000745058,0.2291598916053772,290.8984680175781,291.1499938964844,284.25,283.9173583984375,290.82110595703125,297.1351318359375,290.8930358886719,1.0,0.1519942879676818,1.0,1.0,0.6189648509025574,1.0,-0.4888195395469665,0.2395601421594619,0.2492593824863433,0.1244818195700645,0.0,0.0,0.0,25.579816818237305,25.0,-32.60519790649414,-0.0,27.91243362426757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996887207031,0.5413631796836853,0.050000000745058,0.0458759553730487,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8996887207031,0.5413631796836853,0.050000000745058,0.0483095906674861,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996887207031,0.5413631796836853,0.050000000745058,0.0356812998652458,296.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996887207031,0.5413631796836853,0.050000000745058,0.0483095906674861,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996887207031,0.5413631796836853,0.050000000745058,0.2291598916053772,290.8984680175781,291.1499938964844,284.25,283.9173583984375,290.82110595703125,297.1351318359375,290.8930358886719,1.0,0.1519942879676818,1.0,1.0,0.6189648509025574,1.0,-0.4888195395469665,0.2395601421594619,0.2492593824863433,0.1244818195700645,0.0,0.0,0.0,25.579816818237305,25.0,-32.60519790649414,-0.0,27.91243362426757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88348388671875,0.5419090390205383,0.050000000745058,0.0458717420697212,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.88348388671875,0.5419090390205383,0.050000000745058,0.0483051501214504,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88348388671875,0.5419090390205383,0.050000000745058,0.0356780216097831,296.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88348388671875,0.5419090390205383,0.050000000745058,0.0483051501214504,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.88348388671875,0.5419090390205383,0.050000000745058,0.2291388362646103,290.8829345703125,291.1499938964844,284.25,283.9168395996094,290.86212158203125,297.132568359375,290.8807678222656,1.0,0.1517643183469772,1.0,1.0,0.6236108541488647,1.0,-0.4887746274471283,0.2379386723041534,0.2508359551429748,0.1235440894961357,0.0,0.0,0.0,25.47365951538086,25.0,-12.57059383392334,-0.0,27.82015419006348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
