time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88348388671875,0.5419090390205383,0.050000000745058,0.0458717420697212,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.88348388671875,0.5419090390205383,0.050000000745058,0.0483051501214504,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88348388671875,0.5419090390205383,0.050000000745058,0.0356780216097831,296.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88348388671875,0.5419090390205383,0.050000000745058,0.0483051501214504,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.88348388671875,0.5419090390205383,0.050000000745058,0.2291388362646103,290.8829345703125,291.1499938964844,284.25,283.9168395996094,290.86212158203125,297.132568359375,290.8807678222656,1.0,0.1517643183469772,1.0,1.0,0.6236108541488647,1.0,-0.4887746274471283,0.2379386723041534,0.2508359551429748,0.1235440894961357,0.0,0.0,0.0,25.47365951538086,25.0,-12.57059383392334,-0.0,27.82015419006348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.87969970703125,0.5423586964607239,0.050000000745058,0.0458682887256145,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87969970703125,0.5423586964607239,0.050000000745058,0.0483015179634094,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87969970703125,0.5423586964607239,0.050000000745058,0.0356753356754779,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.87969970703125,0.5423586964607239,0.050000000745058,0.0483015179634094,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.87969970703125,0.5423586964607239,0.050000000745058,0.2291216105222702,290.8797912597656,291.1499938964844,284.25,283.9156494140625,290.91900634765625,297.1304016113281,290.8809814453125,1.0,0.1515761613845825,1.0,1.0,0.6309593319892883,1.0,-0.4887378811836242,0.2356431782245636,0.253094732761383,0.1218623742461204,0.0,0.0,0.0,25.38713455200196,25.0,6.594804286956787,-0.0,27.74478912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.87969970703125,0.5423586964607239,0.050000000745058,0.0458682887256145,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87969970703125,0.5423586964607239,0.050000000745058,0.0483015179634094,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87969970703125,0.5423586964607239,0.050000000745058,0.0356753356754779,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.87969970703125,0.5423586964607239,0.050000000745058,0.0483015179634094,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.87969970703125,0.5423586964607239,0.050000000745058,0.2291216105222702,290.8797912597656,291.1499938964844,284.25,283.9156494140625,290.91900634765625,297.1304016113281,290.8809814453125,1.0,0.1515761613845825,1.0,1.0,0.6309593319892883,1.0,-0.4887378811836242,0.2356431782245636,0.253094732761383,0.1218623742461204,0.0,0.0,0.0,25.38713455200196,25.0,6.594804286956787,-0.0,27.74478912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.0458654649555683,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8893127441406,0.5427285432815552,0.050000000745058,0.0482985451817512,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.0356731377542018,296.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.0482985451817512,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.2291074991226196,290.8899841308594,291.1499938964844,284.25,283.91375732421875,290.9754943847656,297.1286315917969,290.8940734863281,1.0,0.1514224708080291,1.0,1.0,0.6383078098297119,1.0,-0.4887078106403351,0.2334651798009872,0.255242645740509,0.1202187910676002,0.0,0.0,0.0,25.31659698486328,25.0,23.11832427978516,-0.0,27.68330192565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.0458654649555683,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8893127441406,0.5427285432815552,0.050000000745058,0.0482985451817512,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.0356731377542018,296.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.0482985451817512,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.2291074991226196,290.8899841308594,291.1499938964844,284.25,283.91375732421875,290.9754943847656,297.1286315917969,290.8940734863281,1.0,0.1514224708080291,1.0,1.0,0.6383078098297119,1.0,-0.4887078106403351,0.2334651798009872,0.255242645740509,0.1202187910676002,0.0,0.0,0.0,25.31659698486328,25.0,23.11832427978516,-0.0,27.68330192565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980712890625,0.5428877472877502,0.050000000745058,0.0458642542362213,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8980712890625,0.5428877472877502,0.050000000745058,0.0482972674071788,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980712890625,0.5428877472877502,0.050000000745058,0.0356721952557563,296.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980712890625,0.5428877472877502,0.050000000745058,0.0482972674071788,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980712890625,0.5428877472877502,0.050000000745058,0.2291014492511749,290.89898681640625,291.1499938964844,284.25,283.9125061035156,291.00244140625,297.1278991699219,290.9041748046875,1.0,0.1513565182685852,1.0,1.0,0.6419820189476013,1.0,-0.4886949062347412,0.2324287444353103,0.256266176700592,0.1194181218743324,0.0,0.0,0.0,25.286380767822266,25.0,29.66814422607422,-0.0,27.656946182250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90887451171875,0.5430322289466858,0.050000000745058,0.0458631552755832,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90887451171875,0.5430322289466858,0.050000000745058,0.0482961125671863,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.90887451171875,0.5430322289466858,0.050000000745058,0.035671342164278,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.90887451171875,0.5430322289466858,0.050000000745058,0.0482961125671863,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.90887451171875,0.5430322289466858,0.050000000745058,0.2290959507226944,290.90997314453125,291.1499938964844,284.25,283.9110412597656,291.0271911621094,297.12725830078125,290.91607666015625,1.0,0.1512967646121978,1.0,1.0,0.6453586220741272,1.0,-0.4886832237243652,0.2314967662096023,0.2571864724159241,0.1186998486518859,0.0,0.0,0.0,25.259002685546875,25.0,35.0157585144043,-0.0,27.63306999206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.93511962890625,0.543280839920044,0.050000000745058,0.0458612702786922,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.93511962890625,0.543280839920044,0.050000000745058,0.0482941269874572,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.93511962890625,0.543280839920044,0.050000000745058,0.0356698781251907,296.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93511962890625,0.543280839920044,0.050000000745058,0.0482941269874572,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.93511962890625,0.543280839920044,0.050000000745058,0.229086548089981,290.9365234375,291.1499938964844,284.25,283.9075012207031,291.0732727050781,297.1263122558594,290.9438781738281,1.0,0.1511938720941543,1.0,1.0,0.6521117687225342,1.0,-0.4886631667613983,0.2297313511371612,0.258931815624237,0.1172944605350494,0.0,0.0,0.0,25.211929321289062,25.0,42.51348876953125,-0.0,27.59199523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.93511962890625,0.543280839920044,0.050000000745058,0.0458612702786922,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.93511962890625,0.543280839920044,0.050000000745058,0.0482941269874572,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.93511962890625,0.543280839920044,0.050000000745058,0.0356698781251907,296.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93511962890625,0.543280839920044,0.050000000745058,0.0482941269874572,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.93511962890625,0.543280839920044,0.050000000745058,0.229086548089981,290.9365234375,291.1499938964844,284.25,283.9075012207031,291.0732727050781,297.1263122558594,290.9438781738281,1.0,0.1511938720941543,1.0,1.0,0.6521117687225342,1.0,-0.4886631667613983,0.2297313511371612,0.258931815624237,0.1172944605350494,0.0,0.0,0.0,25.211929321289062,25.0,42.51348876953125,-0.0,27.59199523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.5434830188751221,0.050000000745058,0.0458597429096698,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9657897949219,0.5434830188751221,0.050000000745058,0.0482925176620483,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.5434830188751221,0.050000000745058,0.0356686897575855,296.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.5434830188751221,0.050000000745058,0.0482925176620483,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.5434830188751221,0.050000000745058,0.2290789037942886,290.96734619140625,291.1499938964844,284.25,283.9029846191406,291.1165466308594,297.1257019042969,290.9755859375,1.0,0.1511096358299255,1.0,1.0,0.6588649749755859,1.0,-0.4886468946933746,0.2280818521976471,0.2605650424957275,0.1159117221832275,0.0,0.0,0.0,25.173452377319336,25.0,47.301666259765625,-0.0,27.55840492248535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.5434830188751221,0.050000000745058,0.0458597429096698,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9657897949219,0.5434830188751221,0.050000000745058,0.0482925176620483,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.5434830188751221,0.050000000745058,0.0356686897575855,296.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.5434830188751221,0.050000000745058,0.0482925176620483,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.5434830188751221,0.050000000745058,0.2290789037942886,290.96734619140625,291.1499938964844,284.25,283.9029846191406,291.1165466308594,297.1257019042969,290.9755859375,1.0,0.1511096358299255,1.0,1.0,0.6588649749755859,1.0,-0.4886468946933746,0.2280818521976471,0.2605650424957275,0.1159117221832275,0.0,0.0,0.0,25.173452377319336,25.0,47.301666259765625,-0.0,27.55840492248535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5436436533927917,0.050000000745058,0.0458585321903228,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9988708496094,0.5436436533927917,0.050000000745058,0.0482912436127662,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5436436533927917,0.050000000745058,0.03566774725914,296.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5436436533927917,0.050000000745058,0.0482912436127662,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5436436533927917,0.050000000745058,0.2290728688240051,291.0005187988281,291.1499938964844,284.25,283.8976135253906,291.1438903808594,297.1253967285156,291.0086975097656,1.0,0.1510406881570816,1.0,1.0,0.6630131006240845,1.0,-0.4886339902877807,0.2271097600460052,0.2615242302417755,0.1150386109948158,0.0,0.0,0.0,25.14187812805176,25.0,47.3252182006836,-0.0,27.53093910217285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5436436533927917,0.050000000745058,0.0458585321903228,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9988708496094,0.5436436533927917,0.050000000745058,0.0482912436127662,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5436436533927917,0.050000000745058,0.03566774725914,296.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5436436533927917,0.050000000745058,0.0482912436127662,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5436436533927917,0.050000000745058,0.2290728688240051,291.0005187988281,291.1499938964844,284.25,283.8976135253906,291.1438903808594,297.1253967285156,291.0086975097656,1.0,0.1510406881570816,1.0,1.0,0.6630131006240845,1.0,-0.4886339902877807,0.2271097600460052,0.2615242302417755,0.1150386109948158,0.0,0.0,0.0,25.14187812805176,25.0,47.3252182006836,-0.0,27.53093910217285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.5437651872634888,0.050000000745058,0.0458576194941997,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0306091308594,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.5437651872634888,0.050000000745058,0.035667035728693,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.5437651872634888,0.050000000745058,0.0482902787625789,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.5437651872634888,0.050000000745058,0.2290682941675186,291.0321350097656,291.1499938964844,284.25,283.8915100097656,291.1666564941406,297.1253967285156,291.0398864746094,1.0,0.150984302163124,1.0,1.0,0.6671612858772278,1.0,-0.48862424492836,0.2262522131204605,0.2623720467090606,0.1140612438321113,0.0,0.0,0.0,25.11605453491211,25.0,44.69884490966797,-0.0,27.508533477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.5437651872634888,0.050000000745058,0.0458576194941997,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0306091308594,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.5437651872634888,0.050000000745058,0.035667035728693,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.5437651872634888,0.050000000745058,0.0482902787625789,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.5437651872634888,0.050000000745058,0.2290682941675186,291.0321350097656,291.1499938964844,284.25,283.8915100097656,291.1666564941406,297.1253967285156,291.0398864746094,1.0,0.150984302163124,1.0,1.0,0.6671612858772278,1.0,-0.48862424492836,0.2262522131204605,0.2623720467090606,0.1140612438321113,0.0,0.0,0.0,25.11605453491211,25.0,44.69884490966797,-0.0,27.508533477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.5438132286071777,0.050000000745058,0.0458572581410408,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0458679199219,0.5438132286071777,0.050000000745058,0.0482899025082588,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.5438132286071777,0.050000000745058,0.0356667563319206,296.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.5438132286071777,0.050000000745058,0.0482899025082588,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.5438132286071777,0.050000000745058,0.2290665060281753,291.04736328125,291.1499938964844,284.25,283.88818359375,291.1771850585937,297.1254577636719,291.0549011230469,1.0,0.1509601026773452,1.0,1.0,0.669235348701477,1.0,-0.488620400428772,0.2258569598197937,0.2627634406089782,0.1135315746068954,0.0,0.0,0.0,25.10496711730957,25.0,43.2119140625,-0.0,27.498937606811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606689453125,0.5438541769981384,0.050000000745058,0.0458569526672363,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0606689453125,0.5438541769981384,0.050000000745058,0.0482895784080028,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606689453125,0.5438541769981384,0.050000000745058,0.0356665179133415,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606689453125,0.5438541769981384,0.050000000745058,0.0482895784080028,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606689453125,0.5438541769981384,0.050000000745058,0.2290649712085724,291.0621032714844,291.1499938964844,284.25,283.8847045898437,291.18145751953125,297.1256103515625,291.0693054199219,1.0,0.1509381979703903,1.0,1.0,0.6697919368743896,1.0,-0.4886171221733093,0.225773885846138,0.2628432512283325,0.1132661402225494,0.0,0.0,0.0,25.094877243041992,25.0,40.81837463378906,-0.0,27.49026679992676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08697509765625,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.08697509765625,0.5439156293869019,0.050000000745058,0.048289094120264,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08697509765625,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08697509765625,0.5439156293869019,0.050000000745058,0.048289094120264,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08697509765625,0.5439156293869019,0.050000000745058,0.2290626764297485,291.0881652832031,291.1499938964844,284.25,283.8772888183594,291.1839904785156,297.1260986328125,291.09393310546875,1.0,0.1509005576372146,1.0,1.0,0.6709051132202148,1.0,-0.4886122047901153,0.2256892174482345,0.262923002243042,0.1126836463809013,0.0,0.0,0.0,25.07748985290528,25.0,33.550071716308594,-0.0,27.47539520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08697509765625,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.08697509765625,0.5439156293869019,0.050000000745058,0.048289094120264,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08697509765625,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08697509765625,0.5439156293869019,0.050000000745058,0.048289094120264,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08697509765625,0.5439156293869019,0.050000000745058,0.2290626764297485,291.0881652832031,291.1499938964844,284.25,283.8772888183594,291.1839904785156,297.1260986328125,291.09393310546875,1.0,0.1509005576372146,1.0,1.0,0.6709051132202148,1.0,-0.4886122047901153,0.2256892174482345,0.262923002243042,0.1126836463809013,0.0,0.0,0.0,25.07748985290528,25.0,33.550071716308594,-0.0,27.47539520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1081848144531,0.5439530611038208,0.050000000745058,0.0482887998223304,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5439530611038208,0.050000000745058,0.0356659442186355,296.77691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5439530611038208,0.050000000745058,0.0482887998223304,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5439530611038208,0.050000000745058,0.2290612906217575,291.109130859375,291.1499938964844,284.25,283.8692932128906,291.1853332519531,297.12677001953125,291.11383056640625,1.0,0.1508698165416717,1.0,1.0,0.67201828956604,1.0,-0.4886092245578766,0.225656971335411,0.2629522383213043,0.111984796822071,0.0,0.0,0.0,25.063251495361328,25.0,26.81728172302246,-0.0,27.463308334350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1081848144531,0.5439530611038208,0.050000000745058,0.0482887998223304,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5439530611038208,0.050000000745058,0.0356659442186355,296.77691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5439530611038208,0.050000000745058,0.0482887998223304,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5439530611038208,0.050000000745058,0.2290612906217575,291.109130859375,291.1499938964844,284.25,283.8692932128906,291.1853332519531,297.12677001953125,291.11383056640625,1.0,0.1508698165416717,1.0,1.0,0.67201828956604,1.0,-0.4886092245578766,0.225656971335411,0.2629522383213043,0.111984796822071,0.0,0.0,0.0,25.063251495361328,25.0,26.81728172302246,-0.0,27.463308334350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5439702868461609,0.050000000745058,0.045856088399887,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249084472656,0.5439702868461609,0.050000000745058,0.04828866943717,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5439702868461609,0.050000000745058,0.0356658473610878,296.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5439702868461609,0.050000000745058,0.04828866943717,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5439702868461609,0.050000000745058,0.2290606498718261,291.1256408691406,291.1499938964844,284.25,283.8607788085937,291.1747741699219,297.12762451171875,291.1289367675781,1.0,0.1508447825908661,1.0,1.0,0.670783519744873,1.0,-0.4886078536510467,0.2261333912611007,0.2624744474887848,0.1116318777203559,0.0,0.0,0.0,25.051517486572266,25.0,18.82185745239257,-0.0,27.453514099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5439702868461609,0.050000000745058,0.045856088399887,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249084472656,0.5439702868461609,0.050000000745058,0.04828866943717,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5439702868461609,0.050000000745058,0.0356658473610878,296.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5439702868461609,0.050000000745058,0.04828866943717,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5439702868461609,0.050000000745058,0.2290606498718261,291.1256408691406,291.1499938964844,284.25,283.8607788085937,291.1747741699219,297.12762451171875,291.1289367675781,1.0,0.1508447825908661,1.0,1.0,0.670783519744873,1.0,-0.4886078536510467,0.2261333912611007,0.2624744474887848,0.1116318777203559,0.0,0.0,0.0,25.051517486572266,25.0,18.82185745239257,-0.0,27.453514099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13555908203125,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5439693331718445,0.050000000745058,0.2290607094764709,291.135986328125,291.1499938964844,284.25,283.8517761230469,291.1612548828125,297.12860107421875,291.1378173828125,1.0,0.1508244425058365,1.0,1.0,0.669548749923706,1.0,-0.4886079132556915,0.2266723215579986,0.2619355916976928,0.1111883148550987,0.0,0.0,0.0,25.041915893554688,25.0,10.683600425720217,-0.0,27.44562530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13555908203125,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5439693331718445,0.050000000745058,0.2290607094764709,291.135986328125,291.1499938964844,284.25,283.8517761230469,291.1612548828125,297.12860107421875,291.1378173828125,1.0,0.1508244425058365,1.0,1.0,0.669548749923706,1.0,-0.4886079132556915,0.2266723215579986,0.2619355916976928,0.1111883148550987,0.0,0.0,0.0,25.041915893554688,25.0,10.683600425720217,-0.0,27.44562530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5439627766609192,0.050000000745058,0.0458561517298221,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1388244628906,0.5439627766609192,0.050000000745058,0.0482887364923954,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5439627766609192,0.050000000745058,0.0356658957898616,296.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5439627766609192,0.050000000745058,0.0482887364923954,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5439627766609192,0.050000000745058,0.2290609776973724,291.1391296386719,291.1499938964844,284.25,283.8471374511719,291.1540832519531,297.129150390625,291.140380859375,1.0,0.1508157849311828,1.0,1.0,0.6689313650131226,1.0,-0.4886084496974945,0.2269586622714996,0.2616497874259949,0.1109287217259407,0.0,0.0,0.0,25.03779602050781,25.0,7.108736515045166,-0.0,27.442289352416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5439528226852417,0.050000000745058,0.0458562299609184,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1409912109375,0.5439528226852417,0.050000000745058,0.0482888184487819,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5439528226852417,0.050000000745058,0.0356659553945064,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5439528226852417,0.050000000745058,0.0482888184487819,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5439528226852417,0.050000000745058,0.2290613651275634,291.14117431640625,291.1499938964844,284.25,283.8423767089844,291.1443786621094,297.1297302246094,291.1418151855469,1.0,0.1508079618215561,1.0,1.0,0.6677263379096985,1.0,-0.488609254360199,0.2273701131343841,0.2612391412258148,0.1107590422034263,0.0,0.0,0.0,25.034029006958008,25.0,3.4899725914001465,-0.0,27.439287185668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229011535645,0.050000000745058,0.0458564572036266,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.141357421875,0.5439229011535645,0.050000000745058,0.0482890605926513,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229011535645,0.050000000745058,0.0356661342084407,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229011535645,0.050000000745058,0.0482890605926513,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229011535645,0.050000000745058,0.2290625125169754,291.1412658691406,291.1499938964844,284.25,283.8326110839844,291.1221618652344,297.1309814453125,291.1405639648437,1.0,0.1507945954799652,1.0,1.0,0.6653162837028503,1.0,-0.48861163854599,0.2282435745000839,0.2603680491447449,0.1103727295994758,0.0,0.0,0.0,25.027528762817383,25.0,-3.9338340759277344,-0.0,27.43421936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229011535645,0.050000000745058,0.0458564572036266,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.141357421875,0.5439229011535645,0.050000000745058,0.0482890605926513,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229011535645,0.050000000745058,0.0356661342084407,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229011535645,0.050000000745058,0.0482890605926513,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229011535645,0.050000000745058,0.2290625125169754,291.1412658691406,291.1499938964844,284.25,283.8326110839844,291.1221618652344,297.1309814453125,291.1405639648437,1.0,0.1507945954799652,1.0,1.0,0.6653162837028503,1.0,-0.48861163854599,0.2282435745000839,0.2603680491447449,0.1103727295994758,0.0,0.0,0.0,25.027528762817383,25.0,-3.9338340759277344,-0.0,27.43421936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438814759254456,0.050000000745058,0.045856773853302,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1366882324219,0.5438814759254456,0.050000000745058,0.0482893921434879,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438814759254456,0.050000000745058,0.0356663800776004,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438814759254456,0.050000000745058,0.0482893921434879,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438814759254456,0.050000000745058,0.2290640920400619,291.1363830566406,291.1499938964844,284.25,283.8225402832031,291.098876953125,297.1322937011719,291.1345520019531,1.0,0.1507838368415832,1.0,1.0,0.6629061698913574,1.0,-0.488614946603775,0.2291599363088607,0.259454995393753,0.1099128127098083,0.0,0.0,0.0,25.022201538085938,25.0,-10.287611961364746,-0.0,27.43021011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438814759254456,0.050000000745058,0.045856773853302,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1366882324219,0.5438814759254456,0.050000000745058,0.0482893921434879,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438814759254456,0.050000000745058,0.0356663800776004,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438814759254456,0.050000000745058,0.0482893921434879,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438814759254456,0.050000000745058,0.2290640920400619,291.1363830566406,291.1499938964844,284.25,283.8225402832031,291.098876953125,297.1322937011719,291.1345520019531,1.0,0.1507838368415832,1.0,1.0,0.6629061698913574,1.0,-0.488614946603775,0.2291599363088607,0.259454995393753,0.1099128127098083,0.0,0.0,0.0,25.022201538085938,25.0,-10.287611961364746,-0.0,27.43021011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0458571650087833,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1279602050781,0.5438306927680969,0.050000000745058,0.0482898019254207,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0356666818261146,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0482898019254207,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.2290660291910171,291.1274719238281,291.1499938964844,284.25,283.8122253417969,291.07470703125,297.1336669921875,291.1247253417969,1.0,0.1507751941680908,1.0,1.0,0.6605107188224792,1.0,-0.4886189997196197,0.230110228061676,0.2585087716579437,0.1093898192048072,0.0,0.0,0.0,25.017820358276367,25.0,-15.58400058746338,-0.0,27.427051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0458571650087833,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1279602050781,0.5438306927680969,0.050000000745058,0.0482898019254207,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0356666818261146,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0482898019254207,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.2290660291910171,291.1274719238281,291.1499938964844,284.25,283.8122253417969,291.07470703125,297.1336669921875,291.1247253417969,1.0,0.1507751941680908,1.0,1.0,0.6605107188224792,1.0,-0.4886189997196197,0.230110228061676,0.2585087716579437,0.1093898192048072,0.0,0.0,0.0,25.017820358276367,25.0,-15.58400058746338,-0.0,27.427051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0458576083183288,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0356670282781124,296.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.229068249464035,291.1151733398437,291.1499938964844,284.25,283.8016967773437,291.0497741699219,297.1351013183594,291.11163330078125,1.0,0.1507682800292968,1.0,1.0,0.6581152677536011,1.0,-0.4886236786842346,0.2310907393693924,0.257532924413681,0.108822613954544,0.0,0.0,0.0,25.01422500610352,25.0,-19.96283912658692,-0.0,27.424604415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0458576083183288,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0356670282781124,296.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.229068249464035,291.1151733398437,291.1499938964844,284.25,283.8016967773437,291.0497741699219,297.1351013183594,291.11163330078125,1.0,0.1507682800292968,1.0,1.0,0.6581152677536011,1.0,-0.4886236786842346,0.2310907393693924,0.257532924413681,0.108822613954544,0.0,0.0,0.0,25.01422500610352,25.0,-19.96283912658692,-0.0,27.424604415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5437410473823547,0.050000000745058,0.0458578467369079,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1086120605469,0.5437410473823547,0.050000000745058,0.0482905209064483,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5437410473823547,0.050000000745058,0.0356672145426273,296.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5437410473823547,0.050000000745058,0.0482905209064483,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5437410473823547,0.050000000745058,0.2290694415569305,291.1078796386719,291.1499938964844,284.25,283.79638671875,291.0370483398437,297.1358337402344,291.10400390625,1.0,0.1507653892040252,1.0,1.0,0.6569175124168396,1.0,-0.4886261820793152,0.2315900921821594,0.2570360898971557,0.1085279807448387,0.0,0.0,0.0,25.012678146362305,25.0,-21.85244369506836,-0.0,27.42360496520996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
