time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.6778557300567627,0.050000000745058,0.0452741533517837,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45343017578125,0.6778557300567627,0.050000000745058,0.0476758629083633,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.6778557300567627,0.050000000745058,0.0352132320404052,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.6778557300567627,0.050000000745058,0.0476758629083633,297.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4556579589844,0.9672346711158752,0.1550413519144058,0.6466916799545288,291.4556884765625,290.95001220703125,285.24713134765625,284.62530517578125,291.4990234375,297.6474914550781,291.4583435058594,1.0,0.1838270425796508,1.0,1.0,0.623369574546814,1.0,-0.9870880842208862,0.489756315946579,0.4973317980766296,0.2411179542541504,0.0,0.0,0.0,13.983633041381836,34.0,31.907310485839844,-0.0,78.08631896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719356179237366,0.050000000745058,0.0452859178185462,297.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.46783447265625,0.6719356179237366,0.050000000745058,0.047688253223896,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719356179237366,0.050000000745058,0.0352223813533782,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719356179237366,0.050000000745058,0.047688253223896,297.6256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688415527344,0.9820852875709534,0.1592665165662765,0.6963087916374207,291.4688415527344,290.8500061035156,285.3231201171875,284.701416015625,291.4859619140625,297.6269226074219,291.4697570800781,1.0,0.1930491179227829,1.0,1.0,0.6167762279510498,1.0,-1.0467228889465332,0.5228026509284973,0.5239202380180359,0.2631289958953857,0.0,0.0,0.0,15.040069580078123,25.0,16.094911575317383,-0.0,91.8870620727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719356179237366,0.050000000745058,0.0452859178185462,297.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.46783447265625,0.6719356179237366,0.050000000745058,0.047688253223896,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719356179237366,0.050000000745058,0.0352223813533782,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719356179237366,0.050000000745058,0.047688253223896,297.6256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688415527344,0.9820852875709534,0.1592665165662765,0.6963087916374207,291.4688415527344,290.8500061035156,285.3231201171875,284.701416015625,291.4859619140625,297.6269226074219,291.4697570800781,1.0,0.1930491179227829,1.0,1.0,0.6167762279510498,1.0,-1.0467228889465332,0.5228026509284973,0.5239202380180359,0.2631289958953857,0.0,0.0,0.0,15.040069580078123,25.0,16.094911575317383,-0.0,91.8870620727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.666562020778656,0.050000000745058,0.0452975034713745,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4606628417969,0.666562020778656,0.050000000745058,0.0477004535496234,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.666562020778656,0.050000000745058,0.0352313928306102,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.666562020778656,0.050000000745058,0.0477004535496234,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.45758056640625,0.9845540523529052,0.1637468785047531,0.7188940644264221,291.45758056640625,290.75,285.3981018066406,284.7762756347656,291.4064636230469,297.612060546875,291.4537353515625,1.0,0.1975699365139007,1.0,1.0,0.6006599068641663,1.0,-1.0738768577575684,0.5463509559631348,0.5275259613990784,0.281604915857315,0.0,0.0,0.0,15.702006340026855,25.0,-22.69476890563965,-0.0,98.99390411376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.666562020778656,0.050000000745058,0.0452975034713745,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4606628417969,0.666562020778656,0.050000000745058,0.0477004535496234,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.666562020778656,0.050000000745058,0.0352313928306102,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.666562020778656,0.050000000745058,0.0477004535496234,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.45758056640625,0.9845540523529052,0.1637468785047531,0.7188940644264221,291.45758056640625,290.75,285.3981018066406,284.7762756347656,291.4064636230469,297.612060546875,291.4537353515625,1.0,0.1975699365139007,1.0,1.0,0.6006599068641663,1.0,-1.0738768577575684,0.5463509559631348,0.5275259613990784,0.281604915857315,0.0,0.0,0.0,15.702006340026855,25.0,-22.69476890563965,-0.0,98.99390411376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44012451171875,0.7930077314376831,0.1404041945934295,0.076809674501419,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4415283203125,0.6643887162208557,0.050000000745058,0.0477056354284286,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4415283203125,0.6643887162208557,0.050000000745058,0.035235222429037,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4415283203125,0.6643887162208557,0.050000000745058,0.0477056354284286,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4368896484375,0.9729333519935608,0.1663088798522949,0.697668194770813,291.43682861328125,290.75,285.4368896484375,284.8148803710937,291.3647155761719,297.6194763183594,291.431884765625,1.0,0.1998401284217834,1.0,1.0,0.5921997427940369,1.0,-1.0862289667129517,0.5584834814071655,0.5277455449104309,0.2913109362125397,0.0,0.0,0.0,15.994551658630373,25.0,-42.11405944824219,-0.0,102.32149505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4147033691406,0.9270185828208924,0.1391385048627853,0.1230121776461601,297.6632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4179992675781,0.7986088991165161,0.1435311436653137,0.0830839499831199,297.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193420410156,0.7247152328491211,0.1380805075168609,0.0455975234508514,297.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197692871094,0.6629534363746643,0.050000000745058,0.0477091111242771,297.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.41455078125,0.9276847839355468,0.169476181268692,0.6156049370765686,291.4141540527344,290.6499938964844,285.4716186523437,284.84930419921875,291.32342529296875,297.6244506835937,291.4082946777344,1.0,0.2018370330333709,1.0,1.0,0.5845436453819275,1.0,-1.098096251487732,0.570165753364563,0.527930498123169,0.3007022440433502,0.0,0.0,0.0,16.24008560180664,45.0,-57.08038330078125,-0.0,105.51551818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3852844238281,0.9484230875968932,0.1370430141687393,0.1242548748850822,297.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3852844238281,0.956415355205536,0.1444065123796463,0.1338965743780136,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.38555908203125,0.9376686215400696,0.1385530680418014,0.0937751904129982,297.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3915710449219,0.674390971660614,0.050000000745058,0.0476823337376117,297.6292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857727050781,0.9047823548316956,0.1742934733629226,0.5484018921852112,291.3846130371094,290.6499938964844,285.5076904296875,284.885009765625,291.2773742675781,297.62823486328125,291.3776550292969,1.0,0.2077050805091858,1.0,1.0,0.5764854550361633,1.0,-1.1388938426971436,0.5976849794387817,0.5412089228630066,0.3193737864494324,0.0,0.0,0.0,16.09596061706543,45.0,-72.33319854736328,-0.0,114.9382553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.34930419921875,0.9566136598587036,0.1361610889434814,0.1230013594031333,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3490600585937,0.9746690392494202,0.1446345597505569,0.1369576454162597,297.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492431640625,0.9601303935050964,0.137803703546524,0.0966685861349105,297.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499450683594,0.936586618423462,0.1411183625459671,0.1223814338445663,297.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3502197265625,0.8956970572471619,0.179598182439804,0.5148915648460388,291.3482360839844,290.1499938964844,285.5431823730469,284.9200439453125,291.2215576171875,297.6493530273437,291.3402099609375,1.0,0.2158600687980651,1.0,1.0,0.5659132599830627,1.0,-1.192757487297058,0.6343823671340942,0.5583751201629639,0.346327394247055,0.0,0.0,0.0,16.436260223388672,65.0,-90.34652709960938,-0.0,129.69993591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519836425781,0.9267266988754272,0.1376136541366577,0.1234671995043754,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2515869140625,0.9488663077354432,0.1463227570056915,0.1382802277803421,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519226074219,0.9300639033317566,0.1387759894132614,0.0969199910759925,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25177001953125,0.9381740689277648,0.1417295336723327,0.1341962665319442,297.6844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9202890992164612,0.1892452090978622,0.6057829260826111,291.2499389648437,289.6499938964844,285.61236572265625,284.9879150390625,291.087890625,297.6835327148437,291.2396240234375,1.0,0.2381345927715301,1.0,1.0,0.5447689294815063,1.0,-1.3184683322906494,0.7215514183044434,0.596916913986206,0.4086854457855224,0.0,0.0,0.0,19.48711585998535,85.0,-131.7514190673828,-0.0,173.8565216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519836425781,0.9267266988754272,0.1376136541366577,0.1234671995043754,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2515869140625,0.9488663077354432,0.1463227570056915,0.1382802277803421,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519226074219,0.9300639033317566,0.1387759894132614,0.0969199910759925,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25177001953125,0.9381740689277648,0.1417295336723327,0.1341962665319442,297.6844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9202890992164612,0.1892452090978622,0.6057829260826111,291.2499389648437,289.6499938964844,285.61236572265625,284.9879150390625,291.087890625,297.6835327148437,291.2396240234375,1.0,0.2381345927715301,1.0,1.0,0.5447689294815063,1.0,-1.3184683322906494,0.7215514183044434,0.596916913986206,0.4086854457855224,0.0,0.0,0.0,19.48711585998535,85.0,-131.7514190673828,-0.0,173.8565216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.8972324132919312,0.1408507674932479,0.1262076944112777,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1196594238281,0.916661262512207,0.1495043933391571,0.1410588175058365,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.8994710445404053,0.1418726742267608,0.0988758876919746,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.9045124650001526,0.1439967453479766,0.1360568553209304,297.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.9510576725006104,0.1957102119922638,0.7365915775299072,291.1169738769531,289.1499938964844,285.6786499023437,285.0523986816406,290.93194580078125,297.6819763183594,291.1053161621094,1.0,0.2679100334644317,1.0,1.0,0.5236245393753052,1.0,-1.486685276031494,0.8372176289558411,0.6494677066802979,0.4903624951839447,0.0,0.0,0.0,24.1057357788086,105.0,-174.8516082763672,-0.0,247.5813751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.8972324132919312,0.1408507674932479,0.1262076944112777,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1196594238281,0.916661262512207,0.1495043933391571,0.1410588175058365,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.8994710445404053,0.1418726742267608,0.0988758876919746,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.9045124650001526,0.1439967453479766,0.1360568553209304,297.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.9510576725006104,0.1957102119922638,0.7365915775299072,291.1169738769531,289.1499938964844,285.6786499023437,285.0523986816406,290.93194580078125,297.6819763183594,291.1053161621094,1.0,0.2679100334644317,1.0,1.0,0.5236245393753052,1.0,-1.486685276031494,0.8372176289558411,0.6494677066802979,0.4903624951839447,0.0,0.0,0.0,24.1057357788086,105.0,-174.8516082763672,-0.0,247.5813751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653259277344,0.8566632866859436,0.1438013613224029,0.1291801780462265,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8641052246094,0.8742579817771912,0.1531117111444473,0.1446020305156707,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8651428222656,0.8589763641357422,0.1450884193181991,0.1013030856847763,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648986816406,0.8625116944313049,0.1468796283006668,0.13887420296669,297.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8596496582031,0.9616418480873108,0.1985883861780166,0.8919286727905273,290.8565368652344,288.6499938964844,285.7415466308594,285.1129455566406,290.4861145019531,297.6451721191406,290.8309326171875,1.0,0.3042982816696167,1.0,1.0,0.4754429757595062,1.0,-1.6873793601989746,1.017744541168213,0.6696348190307617,0.6303732991218567,0.0,0.0,0.0,31.45194625854492,125.0,-357.641357421875,-0.0,363.2306823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653259277344,0.8566632866859436,0.1438013613224029,0.1291801780462265,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8641052246094,0.8742579817771912,0.1531117111444473,0.1446020305156707,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8651428222656,0.8589763641357422,0.1450884193181991,0.1013030856847763,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648986816406,0.8625116944313049,0.1468796283006668,0.13887420296669,297.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8596496582031,0.9616418480873108,0.1985883861780166,0.8919286727905273,290.8565368652344,288.6499938964844,285.7415466308594,285.1129455566406,290.4861145019531,297.6451721191406,290.8309326171875,1.0,0.3042982816696167,1.0,1.0,0.4754429757595062,1.0,-1.6873793601989746,1.017744541168213,0.6696348190307617,0.6303732991218567,0.0,0.0,0.0,31.45194625854492,125.0,-357.641357421875,-0.0,363.2306823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.454833984375,0.7150768637657166,0.1449291855096817,0.1316168457269668,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4530944824219,0.7306249737739563,0.1557963788509369,0.1484411805868148,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4545288085937,0.7177866697311401,0.1468378007411956,0.1035749986767768,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4541931152344,0.7208641767501831,0.1489881128072738,0.1421384960412979,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4477233886719,0.7919297814369202,0.1991373598575592,0.9007205367088318,290.443603515625,288.1499938964844,285.8006286621094,285.1690673828125,289.9256591796875,297.5888977050781,290.4100341796875,1.0,0.3365941047668457,1.0,1.0,0.4272614419460296,1.0,-1.7121098041534424,1.116142988204956,0.5959668755531311,0.7235286831855774,0.0,0.0,0.0,58.82100677490234,113.0,-539.0868530273438,-0.0,456.6153869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.454833984375,0.7150768637657166,0.1449291855096817,0.1316168457269668,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4530944824219,0.7306249737739563,0.1557963788509369,0.1484411805868148,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4545288085937,0.7177866697311401,0.1468378007411956,0.1035749986767768,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4541931152344,0.7208641767501831,0.1489881128072738,0.1421384960412979,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4477233886719,0.7919297814369202,0.1991373598575592,0.9007205367088318,290.443603515625,288.1499938964844,285.8006286621094,285.1690673828125,289.9256591796875,297.5888977050781,290.4100341796875,1.0,0.3365941047668457,1.0,1.0,0.4272614419460296,1.0,-1.7121098041534424,1.116142988204956,0.5959668755531311,0.7235286831855774,0.0,0.0,0.0,58.82100677490234,113.0,-539.0868530273438,-0.0,456.6153869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2122497558594,0.6888242959976196,0.1450008898973465,0.1321843266487121,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2102355957031,0.7071845531463623,0.1568539887666702,0.1499153077602386,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2118530273437,0.6923016309738159,0.147298201918602,0.1042732894420623,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.21142578125,0.6960991621017456,0.1497943848371505,0.1433645188808441,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20458984375,0.7633154392242432,0.1991725713014602,0.9031063318252563,290.2001037597656,288.1499938964844,285.8285522460937,285.1952819824219,289.62762451171875,297.5610656738281,290.1638488769531,1.0,0.3468196392059326,1.0,1.0,0.4031706750392914,1.0,-1.7197407484054563,1.166118860244751,0.5536218285560608,0.771850049495697,0.0,0.0,0.0,68.76058959960938,113.0,-612.1135864257812,-0.0,490.3730163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.94390869140625,0.6728826761245728,0.1448225975036621,0.1324044913053512,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.94140625,0.692406415939331,0.1577423065900802,0.1511169373989105,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.6768845915794373,0.1475327461957931,0.1047244146466255,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9428405761719,0.6811782717704773,0.1504496783018112,0.144337311387062,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9351501464844,0.7470321655273438,0.1990245729684829,0.9041931629180908,289.929931640625,287.6499938964844,285.8553771972656,285.22021484375,289.27001953125,297.533203125,289.88775634765625,1.0,0.3541952073574066,1.0,1.0,0.3745497763156891,1.0,-1.72446608543396,1.2240890264511108,0.5003769993782043,0.8287238478660583,0.0,0.0,0.0,75.96664428710938,101.0,-697.4820556640625,-0.0,514.5515747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3149719238281,0.6561619639396667,0.1437415480613708,0.1319646090269088,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3116455078125,0.6781657338142395,0.158974140882492,0.1527852416038513,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.6612281799316406,0.1473147571086883,0.1049787402153015,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31329345703125,0.666760265827179,0.1512623429298401,0.1455953419208526,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3049621582031,0.7306490540504456,0.1980996280908584,0.9025861620903016,289.29901123046875,287.1499938964844,285.90533447265625,285.26580810546875,288.53857421875,297.4765014648437,289.25225830078125,1.0,0.3620148599147796,1.0,1.0,0.3173079490661621,1.0,-1.7258343696594238,1.3368384838104248,0.3889958262443542,0.9409489631652832,0.0,0.0,0.0,84.37095642089844,89.0,-840.8676147460938,-0.0,540.2920532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3149719238281,0.6561619639396667,0.1437415480613708,0.1319646090269088,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3116455078125,0.6781657338142395,0.158974140882492,0.1527852416038513,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.6612281799316406,0.1473147571086883,0.1049787402153015,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31329345703125,0.666760265827179,0.1512623429298401,0.1455953419208526,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3049621582031,0.7306490540504456,0.1980996280908584,0.9025861620903016,289.29901123046875,287.1499938964844,285.90533447265625,285.26580810546875,288.53857421875,297.4765014648437,289.25225830078125,1.0,0.3620148599147796,1.0,1.0,0.3173079490661621,1.0,-1.7258343696594238,1.3368384838104248,0.3889958262443542,0.9409489631652832,0.0,0.0,0.0,84.37095642089844,89.0,-840.8676147460938,-0.0,540.2920532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6587829589844,0.64975506067276,0.1419263184070587,0.1305681020021438,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6549072265625,0.6749641299247742,0.1595781445503235,0.1535940915346145,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6577453613281,0.6559830904006958,0.1463428139686584,0.1044868230819702,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.6631771922111511,0.1515146791934967,0.1460499465465545,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6486511230469,0.7248818874359131,0.1964052021503448,0.8962662220001221,288.6426696777344,287.25,285.95001220703125,285.3053894042969,287.85906982421875,297.4192810058594,288.5963134765625,1.0,0.3629370629787445,1.0,1.0,0.2600661516189575,1.0,-1.7175014019012451,1.4349359273910522,0.2825654447078705,1.0405311584472656,0.0,0.0,0.0,86.67301177978516,77.0,-892.2703247070312,-0.0,541.7872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6587829589844,0.64975506067276,0.1419263184070587,0.1305681020021438,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6549072265625,0.6749641299247742,0.1595781445503235,0.1535940915346145,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6577453613281,0.6559830904006958,0.1463428139686584,0.1044868230819702,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.6631771922111511,0.1515146791934967,0.1460499465465545,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6486511230469,0.7248818874359131,0.1964052021503448,0.8962662220001221,288.6426696777344,287.25,285.95001220703125,285.3053894042969,287.85906982421875,297.4192810058594,288.5963134765625,1.0,0.3629370629787445,1.0,1.0,0.2600661516189575,1.0,-1.7175014019012451,1.4349359273910522,0.2825654447078705,1.0405311584472656,0.0,0.0,0.0,86.67301177978516,77.0,-892.2703247070312,-0.0,541.7872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682373046875,0.6488223671913147,0.1395271569490432,0.1284918338060379,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.06451416015625,0.6777014136314392,0.1593617051839828,0.1535554379224777,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0671691894531,0.6563335061073303,0.1447295546531677,0.1034357845783233,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0660095214844,0.6654565930366516,0.151101067662239,0.1457897126674652,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0596008300781,0.7248679995536804,0.1939145028591156,0.885797917842865,288.0545654296875,287.3500061035156,285.9911804199219,285.3408508300781,287.36346435546875,297.36163330078125,288.0160522460937,1.0,0.3589998483657837,1.0,1.0,0.211325466632843,1.0,-1.700824499130249,1.4978876113891602,0.2029367983341217,1.1067912578582764,0.0,0.0,0.0,84.800048828125,65.0,-815.3320922851562,-0.0,525.7164916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682373046875,0.6488223671913147,0.1395271569490432,0.1284918338060379,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.06451416015625,0.6777014136314392,0.1593617051839828,0.1535554379224777,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0671691894531,0.6563335061073303,0.1447295546531677,0.1034357845783233,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0660095214844,0.6654565930366516,0.151101067662239,0.1457897126674652,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0596008300781,0.7248679995536804,0.1939145028591156,0.885797917842865,288.0545654296875,287.3500061035156,285.9911804199219,285.3408508300781,287.36346435546875,297.36163330078125,288.0160522460937,1.0,0.3589998483657837,1.0,1.0,0.211325466632843,1.0,-1.700824499130249,1.4978876113891602,0.2029367983341217,1.1067912578582764,0.0,0.0,0.0,84.800048828125,65.0,-815.3320922851562,-0.0,525.7164916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5796203613281,0.6517062187194824,0.1368254125118255,0.1259493231773376,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.576171875,0.6843860149383545,0.1584796905517578,0.1526781171560287,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785827636719,0.660618782043457,0.1427547633647918,0.1019709184765815,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5774230957031,0.6715822219848633,0.150050863623619,0.1447532474994659,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.572265625,0.7288117408752441,0.1909066587686538,0.8719281554222107,287.5679931640625,287.45001220703125,286.03106689453125,285.37457275390625,286.9775390625,297.3138122558594,287.5357971191406,1.0,0.3515343070030212,1.0,1.0,0.1625847816467285,1.0,-1.6770660877227783,1.5381799936294556,0.1388860493898391,1.1518820524215698,0.0,0.0,0.0,80.10820770263672,53.0,-697.3219604492188,-0.0,497.4172058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5796203613281,0.6517062187194824,0.1368254125118255,0.1259493231773376,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.576171875,0.6843860149383545,0.1584796905517578,0.1526781171560287,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785827636719,0.660618782043457,0.1427547633647918,0.1019709184765815,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5774230957031,0.6715822219848633,0.150050863623619,0.1447532474994659,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.572265625,0.7288117408752441,0.1909066587686538,0.8719281554222107,287.5679931640625,287.45001220703125,286.03106689453125,285.37457275390625,286.9775390625,297.3138122558594,287.5357971191406,1.0,0.3515343070030212,1.0,1.0,0.1625847816467285,1.0,-1.6770660877227783,1.5381799936294556,0.1388860493898391,1.1518820524215698,0.0,0.0,0.0,80.10820770263672,53.0,-697.3219604492188,-0.0,497.4172058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.356201171875,0.6547935605049133,0.1354797333478927,0.1246220096945762,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522644042969,0.6894518733024597,0.1579312682151794,0.1520704627037048,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3550109863281,0.6644993424415588,0.1417609751224517,0.1011882945895195,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3536682128906,0.6763218641281128,0.1494205296039581,0.1440669745206833,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3481140136719,0.7324375510215759,0.1893600821495056,0.8644790649414062,287.3433532714844,287.45001220703125,286.050537109375,285.3908386230469,286.6930847167969,297.2929077148437,287.3056030273437,1.0,0.3468124866485595,1.0,1.0,0.1382144391536712,1.0,-1.6640353202819824,1.572536587715149,0.0914987102150917,1.1887896060943604,0.0,0.0,0.0,76.91107177734375,53.0,-688.6818237304688,-0.0,480.45257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1227111816406,0.6589492559432983,0.1341262012720108,0.1232853829860687,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.6955968141555786,0.1573104262351989,0.1513868123292923,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1217346191406,0.6695006489753723,0.1407510340213775,0.1003910452127456,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12066650390625,0.6821416616439819,0.1487220078706741,0.1433077901601791,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1167297363281,0.7371031045913696,0.187772125005722,0.8568352460861206,287.1134948730469,287.54998779296875,286.0697326660156,285.4066772460937,286.6620788574219,297.2733764648437,287.0917663574219,1.0,0.3415586650371551,1.0,1.0,0.1385241746902465,1.0,-1.650564670562744,1.563205361366272,0.0873592123389244,1.1822893619537354,0.0,0.0,0.0,73.31090545654297,41.0,-602.4730224609375,-0.0,462.24847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356384277344,0.6722251176834106,0.1319527179002761,0.1208510771393776,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7125102877616882,0.156347170472145,0.1500516384840011,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93524169921875,0.6845815181732178,0.1392017900943756,0.0989513173699379,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9348449707031,0.6985977292060852,0.1475938707590103,0.1418206095695495,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93341064453125,0.751244306564331,0.1850283145904541,0.8422819375991821,286.9321594238281,287.6499938964844,286.1072998046875,285.4372863769531,286.6981506347656,297.2424011230469,286.92303466796875,1.0,0.3298186361789703,1.0,1.0,0.1391436457633972,1.0,-1.6250487565994265,1.538723111152649,0.0863256230950355,1.163107991218567,0.0,0.0,0.0,64.92725372314453,29.0,-321.4356689453125,-0.0,424.1618041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356384277344,0.6722251176834106,0.1319527179002761,0.1208510771393776,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7125102877616882,0.156347170472145,0.1500516384840011,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93524169921875,0.6845815181732178,0.1392017900943756,0.0989513173699379,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9348449707031,0.6985977292060852,0.1475938707590103,0.1418206095695495,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93341064453125,0.751244306564331,0.1850283145904541,0.8422819375991821,286.9321594238281,287.6499938964844,286.1072998046875,285.4372863769531,286.6981506347656,297.2424011230469,286.92303466796875,1.0,0.3298186361789703,1.0,1.0,0.1391436457633972,1.0,-1.6250487565994265,1.538723111152649,0.0863256230950355,1.163107991218567,0.0,0.0,0.0,64.92725372314453,29.0,-321.4356689453125,-0.0,424.1618041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490905761719,0.6959797143936157,0.1306740790605545,0.1191551238298416,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.7366855144500732,0.1560101211071014,0.1492104083299636,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489074707031,0.7098473906517029,0.1384315341711044,0.0980081260204315,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.84869384765625,0.7236171364784241,0.147073358297348,0.140809878706932,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480529785156,0.776128351688385,0.1831119805574417,0.831004798412323,286.8475036621094,287.75,286.14385986328125,285.46649169921875,286.735595703125,297.22369384765625,286.8433837890625,1.0,0.3170286118984222,1.0,1.0,0.1397631168365478,1.0,-1.6061134338378906,1.5202385187149048,0.085874930024147,1.148532509803772,0.0,0.0,0.0,55.13105392456055,25.0,-158.49171447753906,-0.0,386.8313598632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490905761719,0.6959797143936157,0.1306740790605545,0.1191551238298416,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.7366855144500732,0.1560101211071014,0.1492104083299636,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489074707031,0.7098473906517029,0.1384315341711044,0.0980081260204315,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.84869384765625,0.7236171364784241,0.147073358297348,0.140809878706932,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480529785156,0.776128351688385,0.1831119805574417,0.831004798412323,286.8475036621094,287.75,286.14385986328125,285.46649169921875,286.735595703125,297.22369384765625,286.8433837890625,1.0,0.3170286118984222,1.0,1.0,0.1397631168365478,1.0,-1.6061134338378906,1.5202385187149048,0.085874930024147,1.148532509803772,0.0,0.0,0.0,55.13105392456055,25.0,-158.49171447753906,-0.0,386.8313598632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9323425292969,0.7237398028373718,0.1302464008331298,0.1182461827993393,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.7662054300308228,0.1563592702150344,0.1490262448787689,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329833984375,0.7371306419372559,0.1383846700191497,0.0975928679108619,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9336242675781,0.7514457702636719,0.147220492362976,0.1404404789209365,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.935546875,0.8071485757827759,0.1820490360260009,0.8236064910888672,286.9374084472656,287.8500061035156,286.1795654296875,285.49444580078125,287.0845031738281,297.215087890625,286.9510498046875,1.0,0.3065128028392792,1.0,1.0,0.1691472828388214,1.0,-1.5949715375900269,1.4631344079971311,0.1318371295928955,1.0938782691955566,0.0,0.0,0.0,46.67506790161133,25.0,99.33309173583984,-0.0,357.8648986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9323425292969,0.7237398028373718,0.1302464008331298,0.1182461827993393,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.7662054300308228,0.1563592702150344,0.1490262448787689,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329833984375,0.7371306419372559,0.1383846700191497,0.0975928679108619,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9336242675781,0.7514457702636719,0.147220492362976,0.1404404789209365,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.935546875,0.8071485757827759,0.1820490360260009,0.8236064910888672,286.9374084472656,287.8500061035156,286.1795654296875,285.49444580078125,287.0845031738281,297.215087890625,286.9510498046875,1.0,0.3065128028392792,1.0,1.0,0.1691472828388214,1.0,-1.5949715375900269,1.4631344079971311,0.1318371295928955,1.0938782691955566,0.0,0.0,0.0,46.67506790161133,25.0,99.33309173583984,-0.0,357.8648986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048889160156,0.7526490688323975,0.1307733505964279,0.1182821467518806,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8007789254188538,0.1575555503368377,0.1497122347354889,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055908203125,0.7679893970489502,0.1391663551330566,0.0978160351514816,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.10626220703125,0.7843211889266968,0.1481888741254806,0.1409165263175964,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082458496094,0.8388720154762268,0.1819949448108673,0.821092963218689,287.1102294921875,287.95001220703125,286.2144775390625,285.521240234375,287.337646484375,297.2159729003906,287.125244140625,1.0,0.2991962134838104,1.0,1.0,0.1985314339399337,1.0,-1.593654751777649,1.429744005203247,0.1639106720685959,1.0608352422714231,0.0,0.0,0.0,40.15054321289063,25.0,211.23513793945312,-0.0,339.43585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
