time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048889160156,0.7526490688323975,0.1307733505964279,0.1182821467518806,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8007789254188538,0.1575555503368377,0.1497122347354889,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055908203125,0.7679893970489502,0.1391663551330566,0.0978160351514816,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.10626220703125,0.7843211889266968,0.1481888741254806,0.1409165263175964,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082458496094,0.8388720154762268,0.1819949448108673,0.821092963218689,287.1102294921875,287.95001220703125,286.2144775390625,285.521240234375,287.337646484375,297.2159729003906,287.125244140625,1.0,0.2991962134838104,1.0,1.0,0.1985314339399337,1.0,-1.593654751777649,1.429744005203247,0.1639106720685959,1.0608352422714231,0.0,0.0,0.0,40.15054321289063,25.0,211.23513793945312,-0.0,339.43585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2074279785156,0.7692346572875977,0.1312953382730484,0.1185719072818756,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.8188871145248413,0.1584020555019378,0.1503271162509918,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2082214355469,0.785591185092926,0.1397895067930221,0.0981183946132659,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2090148925781,0.802628755569458,0.1489151716232299,0.1414198726415634,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2112121582031,0.8562492728233337,0.1822580844163894,0.8213351368904114,287.2135314941406,287.95001220703125,286.2316589355469,285.53424072265625,287.4787292480469,297.2182312011719,287.2305603027344,1.0,0.2964946627616882,1.0,1.0,0.2132235020399093,1.0,-1.5959967374801636,1.4135463237762451,0.1824504137039184,1.0442017316818235,0.0,0.0,0.0,37.4576530456543,25.0,254.7274169921875,-0.0,333.2686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.32110595703125,0.7875810861587524,0.131973534822464,0.1190168038010597,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235778808594,0.8371384143829346,0.1593973189592361,0.1510980725288391,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3219909667969,0.8046153783798218,0.1405504792928695,0.0985284000635147,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32281494140625,0.8212406635284424,0.1497863978147506,0.1420755982398986,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3251342773437,0.8755505681037903,0.1826922744512558,0.8224257826805115,287.3276062011719,288.04998779296875,286.24871826171875,285.5469970703125,287.6141662597656,297.2216186523437,287.345458984375,1.0,0.2943391799926758,1.0,1.0,0.2260245680809021,1.0,-1.6000434160232544,1.3997507095336914,0.2002927213907241,1.0296120643615725,0.0,0.0,0.0,35.059139251708984,25.0,287.4523010253906,-0.0,328.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.8277121782302856,0.1337176859378814,0.1203057542443275,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56951904296875,0.8800735473632812,0.161778911948204,0.1530547589063644,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56768798828125,0.8441446423530579,0.1424327343702316,0.0996327549219131,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686340332031,0.8618095517158508,0.1519099026918411,0.1437919735908508,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711669921875,0.9216480255126952,0.1840035915374755,0.8268314003944397,287.5739440917969,288.1499938964844,286.2823791503906,285.57183837890625,287.9024353027344,297.2315368652344,287.5940856933594,1.0,0.2914518415927887,1.0,1.0,0.2516267001628876,1.0,-1.6126126050949097,1.3727158308029177,0.2398967444896698,1.0000685453414917,0.0,0.0,0.0,30.993927001953125,25.0,336.8466186523437,-0.0,323.8050842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.8277121782302856,0.1337176859378814,0.1203057542443275,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56951904296875,0.8800735473632812,0.161778911948204,0.1530547589063644,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56768798828125,0.8441446423530579,0.1424327343702316,0.0996327549219131,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686340332031,0.8618095517158508,0.1519099026918411,0.1437919735908508,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711669921875,0.9216480255126952,0.1840035915374755,0.8268314003944397,287.5739440917969,288.1499938964844,286.2823791503906,285.57183837890625,287.9024353027344,297.2315368652344,287.5940856933594,1.0,0.2914518415927887,1.0,1.0,0.2516267001628876,1.0,-1.6126126050949097,1.3727158308029177,0.2398967444896698,1.0000685453414917,0.0,0.0,0.0,30.993927001953125,25.0,336.8466186523437,-0.0,323.8050842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8445129394531,0.8755318522453308,0.1359133720397949,0.1220389008522033,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476257324219,0.9380162954330444,0.164632961153984,0.1554950475692749,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456115722656,0.8945059776306152,0.1447524279356002,0.1010687351226806,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8466796875,0.9153480529785156,0.1544925719499588,0.145979642868042,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8493347167969,0.9788669943809508,0.1858411431312561,0.8337898850440979,287.8524475097656,288.25,286.31561279296875,285.5959167480469,288.2172546386719,297.2445983886719,287.8747253417969,1.0,0.2901639640331268,1.0,1.0,0.2772288024425506,1.0,-1.6303249597549438,1.345269799232483,0.2850552201271057,0.9690435528755188,0.0,0.0,0.0,27.6945743560791,25.0,381.3966979980469,-0.0,323.4720153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8445129394531,0.8755318522453308,0.1359133720397949,0.1220389008522033,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476257324219,0.9380162954330444,0.164632961153984,0.1554950475692749,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456115722656,0.8945059776306152,0.1447524279356002,0.1010687351226806,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8466796875,0.9153480529785156,0.1544925719499588,0.145979642868042,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8493347167969,0.9788669943809508,0.1858411431312561,0.8337898850440979,287.8524475097656,288.25,286.31561279296875,285.5959167480469,288.2172546386719,297.2445983886719,287.8747253417969,1.0,0.2901639640331268,1.0,1.0,0.2772288024425506,1.0,-1.6303249597549438,1.345269799232483,0.2850552201271057,0.9690435528755188,0.0,0.0,0.0,27.6945743560791,25.0,381.3966979980469,-0.0,323.4720153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053466796875,0.8945811986923218,0.1384368985891342,0.1242174953222274,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10772705078125,0.960422158241272,0.1678596884012222,0.1584357619285583,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1061706542969,0.9147059321403505,0.1474121063947677,0.1028521806001663,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1069641113281,0.9381396770477296,0.1574350893497467,0.1486552506685257,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087341308594,0.9887657761573792,0.1883148103952407,0.8254004120826721,288.1112365722656,288.3500061035156,286.3484802246094,285.6192932128906,288.4180908203125,297.2597961425781,288.12811279296875,1.0,0.2893884479999542,1.0,1.0,0.2913888096809387,1.0,-1.631717324256897,1.3215621709823608,0.3101551234722137,0.945278525352478,0.0,0.0,0.0,26.879289627075195,28.0,348.7607727050781,-0.0,321.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053466796875,0.8945811986923218,0.1384368985891342,0.1242174953222274,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10772705078125,0.960422158241272,0.1678596884012222,0.1584357619285583,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1061706542969,0.9147059321403505,0.1474121063947677,0.1028521806001663,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1069641113281,0.9381396770477296,0.1574350893497467,0.1486552506685257,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087341308594,0.9887657761573792,0.1883148103952407,0.8254004120826721,288.1112365722656,288.3500061035156,286.3484802246094,285.6192932128906,288.4180908203125,297.2597961425781,288.12811279296875,1.0,0.2893884479999542,1.0,1.0,0.2913888096809387,1.0,-1.631717324256897,1.3215621709823608,0.3101551234722137,0.945278525352478,0.0,0.0,0.0,26.879289627075195,28.0,348.7607727050781,-0.0,321.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240661621094,0.8965474963188171,0.1410814225673675,0.1265745908021927,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3263244628906,0.9630080461502076,0.1713352352380752,0.1616677492856979,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248596191406,0.9169926047325134,0.1502713710069656,0.1048197448253631,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256225585937,0.940759003162384,0.1606130301952362,0.1516104936599731,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32696533203125,0.9819341897964478,0.1917042285203933,0.8153519630432129,288.3294677734375,288.45001220703125,286.3811340332031,285.6421203613281,288.6136169433594,297.2749938964844,288.3456420898437,1.0,0.2898376286029815,1.0,1.0,0.3055488169193268,1.0,-1.6323174238204956,1.2971099615097046,0.335207462310791,0.9206591248512268,0.0,0.0,0.0,27.10321807861328,31.0,315.4964294433594,-0.0,322.7488098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240661621094,0.8965474963188171,0.1410814225673675,0.1265745908021927,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3263244628906,0.9630080461502076,0.1713352352380752,0.1616677492856979,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248596191406,0.9169926047325134,0.1502713710069656,0.1048197448253631,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256225585937,0.940759003162384,0.1606130301952362,0.1516104936599731,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32696533203125,0.9819341897964478,0.1917042285203933,0.8153519630432129,288.3294677734375,288.45001220703125,286.3811340332031,285.6421203613281,288.6136169433594,297.2749938964844,288.3456420898437,1.0,0.2898376286029815,1.0,1.0,0.3055488169193268,1.0,-1.6323174238204956,1.2971099615097046,0.335207462310791,0.9206591248512268,0.0,0.0,0.0,27.10321807861328,31.0,315.4964294433594,-0.0,322.7488098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4310913085937,0.8971475958824158,0.1424462348222732,0.1277912110090255,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333190917969,0.963949739933014,0.1731631457805633,0.1633714437484741,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4318542480469,0.9177655577659608,0.1517691016197204,0.1058535352349281,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326171875,0.941696286201477,0.1622850000858307,0.153169646859169,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.9786884784698486,0.193636879324913,0.8124672770500183,288.43634033203125,288.45001220703125,286.3973693847656,285.6533508300781,288.7145690917969,297.28326416015625,288.452392578125,1.0,0.2905354499816894,1.0,1.0,0.3126288056373596,1.0,-1.6354719400405884,1.2866389751434326,0.348832905292511,0.9095218777656556,0.0,0.0,0.0,27.301382064819336,31.0,306.86090087890625,-0.0,324.86444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52801513671875,0.8976055383682251,0.1438388973474502,0.1290350556373596,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5296630859375,0.9647671580314636,0.1750418990850448,0.1651289463043213,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5285949707031,0.9183977246284484,0.1533019244670868,0.106916457414627,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5291748046875,0.942499816417694,0.1640028804540634,0.1547778695821762,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299377441406,0.975635290145874,0.1956812739372253,0.810828447341919,288.5318298339844,288.54998779296875,286.41363525390625,285.6644897460937,288.7481384277344,297.2919311523437,288.5428161621094,1.0,0.2915304601192474,1.0,1.0,0.3131203353404999,1.0,-1.6403119564056396,1.2884021997451782,0.3519097566604614,0.910231113433838,0.0,0.0,0.0,27.55015754699707,34.0,270.029541015625,-0.0,327.9984741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461181640625,0.8982341885566711,0.1465749591588974,0.1315233409404754,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64715576171875,0.9661604166030884,0.1787908673286438,0.168692484498024,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.646484375,0.9193313121795654,0.1563083827495575,0.1090434044599533,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468505859375,0.9438408613204956,0.1674230545759201,0.1580335795879364,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.647216796875,0.9707353115081788,0.1998499780893325,0.8117731213569641,288.6484680175781,288.6499938964844,286.44610595703125,285.68658447265625,288.7967834472656,297.3087463378906,288.6558532714844,1.0,0.2943796217441559,1.0,1.0,0.3141034245491028,1.0,-1.655170440673828,1.2970783710479736,0.3580920696258545,0.9157105088233948,0.0,0.0,0.0,28.175661087036133,37.0,183.7439880371093,-0.0,337.3421325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461181640625,0.8982341885566711,0.1465749591588974,0.1315233409404754,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64715576171875,0.9661604166030884,0.1787908673286438,0.168692484498024,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.646484375,0.9193313121795654,0.1563083827495575,0.1090434044599533,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468505859375,0.9438408613204956,0.1674230545759201,0.1580335795879364,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.647216796875,0.9707353115081788,0.1998499780893325,0.8117731213569641,288.6484680175781,288.6499938964844,286.44610595703125,285.68658447265625,288.7967834472656,297.3087463378906,288.6558532714844,1.0,0.2943796217441559,1.0,1.0,0.3141034245491028,1.0,-1.655170440673828,1.2970783710479736,0.3580920696258545,0.9157105088233948,0.0,0.0,0.0,28.175661087036133,37.0,183.7439880371093,-0.0,337.3421325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.73516845703125,0.8986992239952087,0.149194449186325,0.1339118629693985,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7359924316406,0.9674354791641236,0.1824396401643753,0.1721775084733963,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7354431152344,0.9200210571289062,0.1591643989086151,0.1110720187425613,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357482910156,0.9450433254241944,0.1707373857498169,0.1612047404050827,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7359924316406,0.9682069420814514,0.2038798779249191,0.818706750869751,288.73699951171875,288.75,286.4786682128906,285.7084350585937,288.84881591796875,297.32470703125,288.742919921875,1.0,0.2983170449733734,1.0,1.0,0.3150864839553833,1.0,-1.6767863035202026,1.3104417324066162,0.3663445115089416,0.924452543258667,0.0,0.0,0.0,28.944568634033203,55.0,135.33847045898438,-0.0,350.8130798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.73516845703125,0.8986992239952087,0.149194449186325,0.1339118629693985,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7359924316406,0.9674354791641236,0.1824396401643753,0.1721775084733963,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7354431152344,0.9200210571289062,0.1591643989086151,0.1110720187425613,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357482910156,0.9450433254241944,0.1707373857498169,0.1612047404050827,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7359924316406,0.9682069420814514,0.2038798779249191,0.818706750869751,288.73699951171875,288.75,286.4786682128906,285.7084350585937,288.84881591796875,297.32470703125,288.742919921875,1.0,0.2983170449733734,1.0,1.0,0.3150864839553833,1.0,-1.6767863035202026,1.3104417324066162,0.3663445115089416,0.924452543258667,0.0,0.0,0.0,28.944568634033203,55.0,135.33847045898438,-0.0,350.8130798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8097839355469,0.8980565071105957,0.1517594754695892,0.1362374275922775,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.810546875,0.9675372838974,0.1860226839780807,0.1755883246660232,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.81005859375,0.9193991422653198,0.1619592756032943,0.1130383983254432,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.810302734375,0.9449446201324464,0.1739877760410308,0.1643004268407821,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.9785186648368835,0.2072242796421051,0.863120973110199,288.8114929199219,288.8500061035156,286.51141357421875,285.730224609375,288.9073181152344,297.3357238769531,288.8171081542969,1.0,0.3102041780948639,1.0,1.0,0.3148096203804016,1.0,-1.7430288791656494,1.357215404510498,0.3858133554458618,0.9567918181419371,0.0,0.0,0.0,30.73789024353028,58.0,111.58269500732422,-0.0,392.4786071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8097839355469,0.8980565071105957,0.1517594754695892,0.1362374275922775,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.810546875,0.9675372838974,0.1860226839780807,0.1755883246660232,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.81005859375,0.9193991422653198,0.1619592756032943,0.1130383983254432,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.810302734375,0.9449446201324464,0.1739877760410308,0.1643004268407821,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.9785186648368835,0.2072242796421051,0.863120973110199,288.8114929199219,288.8500061035156,286.51141357421875,285.730224609375,288.9073181152344,297.3357238769531,288.8171081542969,1.0,0.3102041780948639,1.0,1.0,0.3148096203804016,1.0,-1.7430288791656494,1.357215404510498,0.3858133554458618,0.9567918181419371,0.0,0.0,0.0,30.73789024353028,58.0,111.58269500732422,-0.0,392.4786071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827819824219,0.8985973000526428,0.1541683375835418,0.1384514272212982,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88348388671875,0.968879461288452,0.1894504427909851,0.1788798719644546,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8830261230469,0.9202635288238524,0.1646687090396881,0.1149535253643989,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832702636719,0.9462603330612184,0.1771117001771927,0.1672970652580261,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836975097656,0.9907512664794922,0.2090275883674621,0.9149051308631896,288.8843994140625,288.95001220703125,286.5444641113281,285.7520446777344,288.9677429199219,297.3363647460937,288.88934326171875,1.0,0.3225349485874176,1.0,1.0,0.3145327270030975,1.0,-1.8177309036254885,1.4096239805221558,0.4081069529056549,0.9934119582176208,0.0,0.0,0.0,32.71314239501953,61.0,101.23841857910156,-0.0,442.93353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827819824219,0.8985973000526428,0.1541683375835418,0.1384514272212982,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88348388671875,0.968879461288452,0.1894504427909851,0.1788798719644546,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8830261230469,0.9202635288238524,0.1646687090396881,0.1149535253643989,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832702636719,0.9462603330612184,0.1771117001771927,0.1672970652580261,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836975097656,0.9907512664794922,0.2090275883674621,0.9149051308631896,288.8843994140625,288.95001220703125,286.5444641113281,285.7520446777344,288.9677429199219,297.3363647460937,288.88934326171875,1.0,0.3225349485874176,1.0,1.0,0.3145327270030975,1.0,-1.8177309036254885,1.4096239805221558,0.4081069529056549,0.9934119582176208,0.0,0.0,0.0,32.71314239501953,61.0,101.23841857910156,-0.0,442.93353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9167785644531,0.8973338007926941,0.1553104668855667,0.1395030468702316,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9174499511719,0.9679694771766664,0.1910904794931411,0.1804622858762741,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9170227050781,0.9190142750740052,0.1659989058971405,0.1158935949206352,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9172668457031,0.9451833367347716,0.1786161512136459,0.1687465757131576,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.917724609375,0.99497389793396,0.2094318866729736,0.9410756230354308,288.9183654785156,288.95001220703125,286.5611267089844,285.76300048828125,288.9970397949219,297.3350524902344,288.923095703125,1.0,0.3288554251194,1.0,1.0,0.3143942952156067,1.0,-1.8547691106796265,1.4355075359344482,0.4192615747451782,1.011458158493042,0.0,0.0,0.0,33.8266716003418,61.0,97.08937072753906,-0.0,469.9456481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.95068359375,0.8516905903816223,0.1563685536384582,0.1406501233577728,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95135498046875,0.9139677286148072,0.1926246881484985,0.182130366563797,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.950927734375,0.8705996870994568,0.1672559380531311,0.1169217899441719,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9511413574219,0.8925046920776367,0.1800238788127899,0.1702914386987686,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9516296386719,0.9454365372657776,0.2096939831972122,0.9432632327079772,288.9523010253906,289.04998779296875,286.5779113769531,285.77398681640625,289.0282592773437,297.3341369628906,288.9570007324219,1.0,0.3340842127799988,1.0,1.0,0.3156231939792633,1.0,-1.8619580268859863,1.437995195388794,0.4239628612995147,1.0135141611099243,0.0,0.0,0.0,38.267696380615234,64.0,95.05116271972656,-0.0,489.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.01629638671875,0.8105344176292419,0.1584895700216293,0.1427811086177826,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169372558594,0.8662366271018982,0.1955909729003906,0.1852043718099594,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165100097656,0.8280341029167175,0.1696992963552475,0.1188234537839889,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167541503906,0.8473542928695679,0.1827437579631805,0.1731325387954712,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.01715087890625,0.8888141512870789,0.2105659991502761,0.9478336572647096,289.0177917480469,289.1499938964844,286.6118469238281,285.7962341308594,289.0911865234375,297.3338623046875,289.0221252441406,1.0,0.3433899581432342,1.0,1.0,0.3180809915065765,1.0,-1.8817546367645264,1.4466819763183594,0.435072660446167,1.0170912742614746,0.0,0.0,0.0,44.94992446899414,67.0,91.71935272216795,-0.0,523.0939331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.01629638671875,0.8105344176292419,0.1584895700216293,0.1427811086177826,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169372558594,0.8662366271018982,0.1955909729003906,0.1852043718099594,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165100097656,0.8280341029167175,0.1696992963552475,0.1188234537839889,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167541503906,0.8473542928695679,0.1827437579631805,0.1731325387954712,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.01715087890625,0.8888141512870789,0.2105659991502761,0.9478336572647096,289.0177917480469,289.1499938964844,286.6118469238281,285.7962341308594,289.0911865234375,297.3338623046875,289.0221252441406,1.0,0.3433899581432342,1.0,1.0,0.3180809915065765,1.0,-1.8817546367645264,1.4466819763183594,0.435072660446167,1.0170912742614746,0.0,0.0,0.0,44.94992446899414,67.0,91.71935272216795,-0.0,523.0939331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816650390625,0.7849662899971008,0.1606625914573669,0.1449117213487625,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0823059082031,0.8405297994613647,0.1985142529010772,0.1881727576255798,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0818786621094,0.8035039901733398,0.1720872074365615,0.1206475719809532,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.08209228515625,0.8229787945747375,0.1854099780321121,0.1758625209331512,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824584960937,0.8586555123329163,0.2117531597614288,0.9538023471832277,289.0831298828125,289.25,286.6464538574219,285.81884765625,289.15557861328125,297.33502197265625,289.0874328613281,1.0,0.3513427376747131,1.0,1.0,0.3205387592315674,1.0,-1.9005125761032104,1.4544309377670288,0.4460816383361816,1.0207359790802002,0.0,0.0,0.0,50.60675430297852,55.0,90.98909759521484,-0.0,554.2820434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816650390625,0.7849662899971008,0.1606625914573669,0.1449117213487625,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0823059082031,0.8405297994613647,0.1985142529010772,0.1881727576255798,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0818786621094,0.8035039901733398,0.1720872074365615,0.1206475719809532,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.08209228515625,0.8229787945747375,0.1854099780321121,0.1758625209331512,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824584960937,0.8586555123329163,0.2117531597614288,0.9538023471832277,289.0831298828125,289.25,286.6464538574219,285.81884765625,289.15557861328125,297.33502197265625,289.0874328613281,1.0,0.3513427376747131,1.0,1.0,0.3205387592315674,1.0,-1.9005125761032104,1.4544309377670288,0.4460816383361816,1.0207359790802002,0.0,0.0,0.0,50.60675430297852,55.0,90.98909759521484,-0.0,554.2820434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1610717773437,0.7908022999763489,0.162930428981781,0.1469009965658188,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16192626953125,0.8465749025344849,0.2014879584312439,0.190940722823143,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.161376953125,0.8093998432159424,0.1744995266199112,0.1223060637712478,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.16168212890625,0.8286692500114441,0.1881081908941269,0.178376019001007,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1621398925781,0.86270672082901,0.2131789475679397,0.959822714328766,289.1630249023437,289.3500061035156,286.6817626953125,285.84197998046875,289.2551574707031,297.3367614746094,289.1688842773437,1.0,0.353253573179245,1.0,1.0,0.3261900246143341,1.0,-1.9184653759002688,1.4549975395202637,0.4634678065776825,1.0174064636230469,0.0,0.0,0.0,50.614784240722656,43.0,110.5704116821289,-0.0,567.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1610717773437,0.7908022999763489,0.162930428981781,0.1469009965658188,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16192626953125,0.8465749025344849,0.2014879584312439,0.190940722823143,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.161376953125,0.8093998432159424,0.1744995266199112,0.1223060637712478,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.16168212890625,0.8286692500114441,0.1881081908941269,0.178376019001007,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1621398925781,0.86270672082901,0.2131789475679397,0.959822714328766,289.1630249023437,289.3500061035156,286.6817626953125,285.84197998046875,289.2551574707031,297.3367614746094,289.1688842773437,1.0,0.353253573179245,1.0,1.0,0.3261900246143341,1.0,-1.9184653759002688,1.4549975395202637,0.4634678065776825,1.0174064636230469,0.0,0.0,0.0,50.614784240722656,43.0,110.5704116821289,-0.0,567.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.8206343054771423,0.165395438671112,0.1488867104053497,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.25543212890625,0.878473162651062,0.2046248614788055,0.1936732828617096,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548217773437,0.8381447196006775,0.177043080329895,0.12391959130764,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2551574707031,0.8585389852523804,0.1909388303756714,0.180830642580986,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2556457519531,0.8937440514564514,0.2148629426956176,0.9661953449249268,289.256591796875,289.45001220703125,286.7178955078125,285.8657531738281,289.3575134277344,297.3397521972656,289.2627868652344,1.0,0.3514658510684967,1.0,1.0,0.3318412899971008,1.0,-1.9366683959960933,1.455277442932129,0.4813909530639648,1.0137183666229248,0.0,0.0,0.0,46.39762115478516,31.0,125.69387817382812,-0.0,566.1976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.8206343054771423,0.165395438671112,0.1488867104053497,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.25543212890625,0.878473162651062,0.2046248614788055,0.1936732828617096,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548217773437,0.8381447196006775,0.177043080329895,0.12391959130764,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2551574707031,0.8585389852523804,0.1909388303756714,0.180830642580986,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2556457519531,0.8937440514564514,0.2148629426956176,0.9661953449249268,289.256591796875,289.45001220703125,286.7178955078125,285.8657531738281,289.3575134277344,297.3397521972656,289.2627868652344,1.0,0.3514658510684967,1.0,1.0,0.3318412899971008,1.0,-1.9366683959960933,1.455277442932129,0.4813909530639648,1.0137183666229248,0.0,0.0,0.0,46.39762115478516,31.0,125.69387817382812,-0.0,566.1976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3032531738281,0.8450887203216553,0.1667282730340957,0.1499200612306594,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30419921875,0.9073914885520936,0.2062713652849197,0.1950646340847015,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3035583496094,0.8638060092926025,0.1783595979213714,0.1247274801135063,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.30389404296875,0.8860275149345398,0.1923999339342117,0.1820601671934127,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.30438232421875,0.9236117005348206,0.2157923877239227,0.9695797562599182,289.3053283691406,289.45001220703125,286.736328125,285.8778991699219,289.40899658203125,297.3417358398437,289.3116455078125,1.0,0.3496043086051941,1.0,1.0,0.3346669375896454,1.0,-1.946090579032898,1.4555448293685913,0.4905457198619842,1.0119317770004272,0.0,0.0,0.0,43.18332290649414,31.0,130.6848907470703,-0.0,562.3422241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3532409667969,0.882883608341217,0.1681294590234756,0.1509953141212463,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.35418701171875,0.9541738629341124,0.2079721540212631,0.1964849680662155,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3535461425781,0.9033098816871644,0.1797039955854416,0.1255378872156143,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539123535156,0.9293916821479796,0.193889632821083,0.1832938641309738,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3543701171875,0.9684966802597046,0.2167742103338241,0.9731015563011168,289.3553771972656,289.54998779296875,286.7549743652344,285.8902282714844,289.46221923828125,297.3439636230469,289.3618469238281,1.0,0.3472712635993957,1.0,1.0,0.3376431465148926,1.0,-1.95577085018158,1.4556231498718262,0.5001477599143982,1.0099011659622192,0.0,0.0,0.0,39.40974426269531,34.0,135.31663513183594,-0.0,556.7650756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4548645019531,0.918196439743042,0.1710563451051712,0.1534943282604217,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4557800292969,0.9883623719215392,0.2114894688129425,0.1996712535619735,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4551696777344,0.9415037631988524,0.1824487149715423,0.1273676604032516,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4555053710937,0.9674846529960632,0.1969277560710907,0.1860463470220565,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45587158203125,0.9942552447319032,0.2190150767564773,0.9688754677772522,289.4569091796875,289.6499938964844,286.7931213378906,285.91558837890625,289.5636901855469,297.3490295410156,289.4632873535156,1.0,0.3459930419921875,1.0,1.0,0.3435955643653869,1.0,-1.960359811782837,1.4457799196243286,0.5145798921585083,0.9992656111717224,0.0,0.0,0.0,37.09239959716797,52.0,138.79644775390625,-0.0,553.0653686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4548645019531,0.918196439743042,0.1710563451051712,0.1534943282604217,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4557800292969,0.9883623719215392,0.2114894688129425,0.1996712535619735,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4551696777344,0.9415037631988524,0.1824487149715423,0.1273676604032516,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4555053710937,0.9674846529960632,0.1969277560710907,0.1860463470220565,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45587158203125,0.9942552447319032,0.2190150767564773,0.9688754677772522,289.4569091796875,289.6499938964844,286.7931213378906,285.91558837890625,289.5636901855469,297.3490295410156,289.4632873535156,1.0,0.3459930419921875,1.0,1.0,0.3435955643653869,1.0,-1.960359811782837,1.4457799196243286,0.5145798921585083,0.9992656111717224,0.0,0.0,0.0,37.09239959716797,52.0,138.79644775390625,-0.0,553.0653686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5587463378906,0.9202497005462646,0.1741757690906524,0.1562529057264328,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55975341796875,0.9897692203521729,0.2152362316846847,0.2031554281711578,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5590515136719,0.9427828788757324,0.1853584498167038,0.1293696016073227,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5594177246094,0.9687384366989136,0.2001372277736663,0.1890371441841125,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5598449707031,0.9954125881195068,0.2216377705335617,0.9851584434509276,289.5609436035156,289.75,286.8323974609375,285.9419250488281,289.6762390136719,297.3538513183594,289.56805419921875,1.0,0.3527649939060211,1.0,1.0,0.3495480120182037,1.0,-1.99604332447052,1.4563459157943726,0.5396974086761475,1.0015414953231812,0.0,0.0,0.0,38.25508880615234,70.0,146.4369354248047,-0.0,582.3452758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
