time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5587463378906,0.9202497005462646,0.1741757690906524,0.1562529057264328,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55975341796875,0.9897692203521729,0.2152362316846847,0.2031554281711578,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5590515136719,0.9427828788757324,0.1853584498167038,0.1293696016073227,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5594177246094,0.9687384366989136,0.2001372277736663,0.1890371441841125,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5598449707031,0.9954125881195068,0.2216377705335617,0.9851584434509276,289.5609436035156,289.75,286.8323974609375,285.9419250488281,289.6762390136719,297.3538513183594,289.56805419921875,1.0,0.3527649939060211,1.0,1.0,0.3495480120182037,1.0,-1.99604332447052,1.4563459157943726,0.5396974086761475,1.0015414953231812,0.0,0.0,0.0,38.25508880615234,70.0,146.4369354248047,-0.0,582.3452758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6763916015625,0.8626151084899902,0.1773983091115951,0.1593518406152725,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773681640625,0.9289947152137756,0.2191026359796524,0.2070208340883255,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6766967773437,0.8802270293235779,0.1883450448513031,0.131619781255722,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6770324707031,0.9036191701889038,0.2034308761358261,0.1923705786466598,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6774597167969,0.9374815225601196,0.2239101231098175,1.0053155422210691,289.67852783203125,289.8500061035156,286.8729553222656,285.9693298339844,289.8008117675781,297.36004638671875,289.6856689453125,1.0,0.3650627136230469,1.0,1.0,0.3563605844974518,1.0,-2.035340070724488,1.46690833568573,0.5684317350387573,1.0037779808044434,0.0,0.0,0.0,45.35205078125,88.0,158.11495971679688,-0.0,636.730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6763916015625,0.8626151084899902,0.1773983091115951,0.1593518406152725,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773681640625,0.9289947152137756,0.2191026359796524,0.2070208340883255,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6766967773437,0.8802270293235779,0.1883450448513031,0.131619781255722,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6770324707031,0.9036191701889038,0.2034308761358261,0.1923705786466598,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6774597167969,0.9374815225601196,0.2239101231098175,1.0053155422210691,289.67852783203125,289.8500061035156,286.8729553222656,285.9693298339844,289.8008117675781,297.36004638671875,289.6856689453125,1.0,0.3650627136230469,1.0,1.0,0.3563605844974518,1.0,-2.035340070724488,1.46690833568573,0.5684317350387573,1.0037779808044434,0.0,0.0,0.0,45.35205078125,88.0,158.11495971679688,-0.0,636.730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7976989746094,0.8043196201324463,0.1806703954935073,0.1626941561698913,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.8598451614379883,0.2230345606803894,0.21115542948246,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.79803466796875,0.8195757269859314,0.1913618445396423,0.1340435147285461,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79840087890625,0.8394087553024292,0.2067626118659973,0.1959466487169265,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.798828125,0.8643877506256104,0.2262121438980102,1.0177090167999268,289.8000183105469,289.95001220703125,286.9148864746094,285.9979553222656,289.9219665527344,297.3663635253906,289.80731201171875,1.0,0.3801683485507965,1.0,1.0,0.3631731271743774,1.0,-2.06640887260437,1.4717193841934204,0.5946894288063049,1.0018727779388428,0.0,0.0,0.0,57.26300430297852,91.0,165.37257385253906,-0.0,703.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7976989746094,0.8043196201324463,0.1806703954935073,0.1626941561698913,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.8598451614379883,0.2230345606803894,0.21115542948246,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.79803466796875,0.8195757269859314,0.1913618445396423,0.1340435147285461,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79840087890625,0.8394087553024292,0.2067626118659973,0.1959466487169265,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.798828125,0.8643877506256104,0.2262121438980102,1.0177090167999268,289.8000183105469,289.95001220703125,286.9148864746094,285.9979553222656,289.9219665527344,297.3663635253906,289.80731201171875,1.0,0.3801683485507965,1.0,1.0,0.3631731271743774,1.0,-2.06640887260437,1.4717193841934204,0.5946894288063049,1.0018727779388428,0.0,0.0,0.0,57.26300430297852,91.0,165.37257385253906,-0.0,703.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8582458496094,0.7871865630149841,0.1823334693908691,0.1643475890159607,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8592834472656,0.8424735069274902,0.2250349819660186,0.2132109552621841,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8585510253906,0.802556037902832,0.1928928792476654,0.1352381706237793,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85894775390625,0.8228514194488525,0.2084525227546692,0.1977132856845855,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8593444824219,0.8457624316215515,0.2274112701416015,1.023857593536377,289.86053466796875,289.95001220703125,286.9364013671875,286.0127868652344,289.98211669921875,297.36944580078125,289.8677673339844,1.0,0.3863618075847626,1.0,1.0,0.3665794134140014,1.0,-2.0818045139312744,1.4739232063293457,0.6078814268112183,1.0007394552230835,0.0,0.0,0.0,62.24734878540039,91.0,166.66184997558594,-0.0,733.79638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.91632080078125,0.7755826115608215,0.1840208023786544,0.1659921407699585,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.917236328125,0.8309590220451355,0.2270634323358535,0.2152609825134277,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9165954589844,0.7903260588645935,0.1944450587034225,0.1364237517118454,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9169311523437,0.8112747669219971,0.2101633995771408,0.1994677484035492,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.91729736328125,0.8332056999206543,0.2286413162946701,1.0300025939941406,289.9183349609375,290.04998779296875,286.95831298828125,286.0279235839844,290.0305480957031,297.3725280761719,289.9247131347656,1.0,0.3920027017593384,1.0,1.0,0.3688224256038666,1.0,-2.097152709960937,1.4784871339797974,0.6186656951904297,1.0019574165344238,0.0,0.0,0.0,66.46722412109375,79.0,161.0901336669922,-0.0,761.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0193786621094,0.7764971852302551,0.1874473989009857,0.1690898984670639,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0202331542969,0.8317309021949768,0.2311842590570449,0.2191710621118545,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196228027344,0.7906267046928406,0.1975951641798019,0.1386413425207138,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199279785156,0.8116433620452881,0.2136297971010208,0.2027680575847625,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0202331542969,0.8321641683578491,0.2311610877513885,1.0413947105407717,290.0212097167969,290.1499938964844,287.0032958984375,286.059326171875,290.12359619140625,297.3786315917969,290.027099609375,1.0,0.3969097435474396,1.0,1.0,0.3733084797859192,1.0,-2.125880479812622,1.4865562915802002,0.6393243670463562,1.003788709640503,0.0,0.0,0.0,68.39230346679688,67.0,147.1416473388672,-0.0,794.0020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0193786621094,0.7764971852302551,0.1874473989009857,0.1690898984670639,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0202331542969,0.8317309021949768,0.2311842590570449,0.2191710621118545,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196228027344,0.7906267046928406,0.1975951641798019,0.1386413425207138,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199279785156,0.8116433620452881,0.2136297971010208,0.2027680575847625,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0202331542969,0.8321641683578491,0.2311610877513885,1.0413947105407717,290.0212097167969,290.1499938964844,287.0032958984375,286.059326171875,290.12359619140625,297.3786315917969,290.027099609375,1.0,0.3969097435474396,1.0,1.0,0.3733084797859192,1.0,-2.125880479812622,1.4865562915802002,0.6393243670463562,1.003788709640503,0.0,0.0,0.0,68.39230346679688,67.0,147.1416473388672,-0.0,794.0020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.117919921875,0.7955771088600159,0.1909792125225067,0.1720794737339019,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.11871337890625,0.8505068421363831,0.2354134023189544,0.2229745239019394,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181335449219,0.8093670010566711,0.2008192241191864,0.1407610327005386,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184387207031,0.8294402956962585,0.2171660810708999,0.2059323340654373,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1186828613281,0.8490817546844482,0.2337632775306701,1.0522000789642334,290.11962890625,290.25,287.04998779296875,286.09228515625,290.2162170410156,297.3848876953125,290.1252746582031,1.0,0.3976179957389831,1.0,1.0,0.3777945041656494,1.0,-2.1533637046813965,1.493677258491516,0.6596865057945251,1.0049246549606323,0.0,0.0,0.0,65.22937774658203,55.0,139.19496154785156,-0.0,807.0675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.117919921875,0.7955771088600159,0.1909792125225067,0.1720794737339019,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.11871337890625,0.8505068421363831,0.2354134023189544,0.2229745239019394,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181335449219,0.8093670010566711,0.2008192241191864,0.1407610327005386,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184387207031,0.8294402956962585,0.2171660810708999,0.2059323340654373,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1186828613281,0.8490817546844482,0.2337632775306701,1.0522000789642334,290.11962890625,290.25,287.04998779296875,286.09228515625,290.2162170410156,297.3848876953125,290.1252746582031,1.0,0.3976179957389831,1.0,1.0,0.3777945041656494,1.0,-2.1533637046813965,1.493677258491516,0.6596865057945251,1.0049246549606323,0.0,0.0,0.0,65.22937774658203,55.0,139.19496154785156,-0.0,807.0675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2164611816406,0.8307470083236694,0.1946818530559539,0.1750880181789398,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2172546386719,0.8890579342842102,0.2397951632738113,0.2267835587263107,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166748046875,0.8432630300521851,0.20411017537117,0.142832338809967,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.21697998046875,0.8648526668548584,0.2207657545804977,0.2090276479721069,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2172241210937,0.885371208190918,0.2364556789398193,1.0627857446670532,290.2181701660156,290.3500061035156,287.0979919433594,286.1261291503906,290.31396484375,297.3915405273437,290.223876953125,1.0,0.3956574201583862,1.0,1.0,0.3828118443489074,1.0,-2.180471897125244,1.499239444732666,0.6812323927879333,1.0045719146728516,0.0,0.0,0.0,58.80935287475586,43.0,137.9874267578125,-0.0,807.9472045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2164611816406,0.8307470083236694,0.1946818530559539,0.1750880181789398,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2172546386719,0.8890579342842102,0.2397951632738113,0.2267835587263107,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166748046875,0.8432630300521851,0.20411017537117,0.142832338809967,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.21697998046875,0.8648526668548584,0.2207657545804977,0.2090276479721069,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2172241210937,0.885371208190918,0.2364556789398193,1.0627857446670532,290.2181701660156,290.3500061035156,287.0979919433594,286.1261291503906,290.31396484375,297.3915405273437,290.223876953125,1.0,0.3956574201583862,1.0,1.0,0.3828118443489074,1.0,-2.180471897125244,1.499239444732666,0.6812323927879333,1.0045719146728516,0.0,0.0,0.0,58.80935287475586,43.0,137.9874267578125,-0.0,807.9472045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154602050781,0.8942275047302246,0.1985407918691635,0.1781629174947738,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3162536621094,0.9649667143821716,0.2443324774503708,0.2306558489799499,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3156433105469,0.9082249999046326,0.2074913531541824,0.1448992788791656,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3159484863281,0.9358547329902648,0.2244511395692825,0.2121129184961319,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3161926269531,0.9586231112480164,0.2392501682043075,1.0734144449234009,290.317138671875,290.45001220703125,287.1467590332031,286.1600646972656,290.411376953125,297.39862060546875,290.3227233886719,1.0,0.3920527398586273,1.0,1.0,0.3878291547298431,1.0,-2.207770347595215,1.5047436952590942,0.7030265927314758,1.004097819328308,0.0,0.0,0.0,50.24928283691406,46.0,137.516845703125,-0.0,800.9066772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154602050781,0.8942275047302246,0.1985407918691635,0.1781629174947738,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3162536621094,0.9649667143821716,0.2443324774503708,0.2306558489799499,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3156433105469,0.9082249999046326,0.2074913531541824,0.1448992788791656,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3159484863281,0.9358547329902648,0.2244511395692825,0.2121129184961319,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3161926269531,0.9586231112480164,0.2392501682043075,1.0734144449234009,290.317138671875,290.45001220703125,287.1467590332031,286.1600646972656,290.411376953125,297.39862060546875,290.3227233886719,1.0,0.3920527398586273,1.0,1.0,0.3878291547298431,1.0,-2.207770347595215,1.5047436952590942,0.7030265927314758,1.004097819328308,0.0,0.0,0.0,50.24928283691406,46.0,137.516845703125,-0.0,800.9066772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3647766113281,0.93044251203537,0.2005168199539184,0.1797982603311538,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.36553955078125,0.9958292245864868,0.2466568201780319,0.232699304819107,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3649597167969,0.9459445476531982,0.2092169970273971,0.145998403429985,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3652648925781,0.972129762172699,0.2263277322053909,0.2137429863214492,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.365478515625,0.9900678992271424,0.2406840324401855,1.0791598558425903,290.3664245605469,290.45001220703125,287.17144775390625,286.17706298828125,290.4599609375,297.4022827148437,290.3719787597656,1.0,0.3919143676757812,1.0,1.0,0.3903378248214721,1.0,-2.222080945968628,1.5078572034835815,0.7142236828804016,1.0040749311447144,0.0,0.0,0.0,47.39106369018555,46.0,137.27523803710938,-0.0,803.3920288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.412841796875,0.94228333234787,0.2024872004985809,0.181541696190834,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4134216308594,0.992052972316742,0.2493061274290084,0.2239914238452911,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4129943847656,0.9568064212799072,0.2109348624944687,0.1471787095069885,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.41326904296875,0.9814871549606324,0.2281968146562576,0.2154828459024429,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4134521484375,0.9973668456077576,0.2421135902404785,1.0853893756866455,290.4142761230469,290.54998779296875,287.1963195800781,286.194091796875,290.5023193359375,297.4067077636719,290.41925048828125,1.0,0.3919749557971954,1.0,1.0,0.3924494087696075,1.0,-2.2259340286254883,1.5053013563156128,0.7206327319145203,1.000835657119751,0.0,0.0,0.0,46.82854843139648,66.0,133.44898986816406,-0.0,804.3690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.936825156211853,0.2065112441778183,0.185159370303154,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50445556640625,0.9955772757530212,0.2549059987068176,0.2352090626955032,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039367675781,0.9504871964454652,0.2144577801227569,0.1496414989233017,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.9761138558387756,0.2320253700017929,0.2191030234098434,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50439453125,0.9917258024215698,0.2451086044311523,1.0988651514053345,290.5052795410156,290.6499938964844,287.24664306640625,286.22821044921875,290.5937194824219,297.41748046875,290.5105895996094,1.0,0.4003481566905975,1.0,1.0,0.3966726064682007,1.0,-2.2671172618865967,1.5210778713226318,0.7460393309593201,1.0069072246551514,0.0,0.0,0.0,49.0393180847168,86.0,130.34544372558594,-0.0,851.7012329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.936825156211853,0.2065112441778183,0.185159370303154,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50445556640625,0.9955772757530212,0.2549059987068176,0.2352090626955032,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039367675781,0.9504871964454652,0.2144577801227569,0.1496414989233017,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.9761138558387756,0.2320253700017929,0.2191030234098434,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50439453125,0.9917258024215698,0.2451086044311523,1.0988651514053345,290.5052795410156,290.6499938964844,287.24664306640625,286.22821044921875,290.5937194824219,297.41748046875,290.5105895996094,1.0,0.4003481566905975,1.0,1.0,0.3966726064682007,1.0,-2.2671172618865967,1.5210778713226318,0.7460393309593201,1.0069072246551514,0.0,0.0,0.0,49.0393180847168,86.0,130.34544372558594,-0.0,851.7012329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5977478027344,0.8734374642372131,0.210535779595375,0.1890863329172134,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5984191894531,0.941498339176178,0.2592811286449432,0.2449965626001358,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978698730469,0.8839709162712097,0.2179893255233764,0.1523499190807342,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981140136719,0.9082042574882508,0.2358671575784683,0.2230598926544189,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982971191406,0.9260913133621216,0.2480518370866775,1.1136436462402344,290.59912109375,290.75,287.29766845703125,286.2624206542969,290.6829833984375,297.4213256835937,290.60400390625,1.0,0.4140891432762146,1.0,1.0,0.4008958041667938,1.0,-2.308529853820801,1.5366555452346802,0.7718743681907654,1.0137134790420532,0.0,0.0,0.0,58.5445442199707,106.0,128.7364044189453,-0.0,929.851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5977478027344,0.8734374642372131,0.210535779595375,0.1890863329172134,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5984191894531,0.941498339176178,0.2592811286449432,0.2449965626001358,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978698730469,0.8839709162712097,0.2179893255233764,0.1523499190807342,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981140136719,0.9082042574882508,0.2358671575784683,0.2230598926544189,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982971191406,0.9260913133621216,0.2480518370866775,1.1136436462402344,290.59912109375,290.75,287.29766845703125,286.2624206542969,290.6829833984375,297.4213256835937,290.60400390625,1.0,0.4140891432762146,1.0,1.0,0.4008958041667938,1.0,-2.308529853820801,1.5366555452346802,0.7718743681907654,1.0137134790420532,0.0,0.0,0.0,58.5445442199707,106.0,128.7364044189453,-0.0,929.851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69610595703125,0.8200454115867615,0.2145431339740753,0.1931551396846771,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.69683837890625,0.8760366439819336,0.263888418674469,0.2497808188199997,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962280273437,0.8283557295799255,0.2215115427970886,0.1551751941442489,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.696533203125,0.8489905595779419,0.2397029101848602,0.2271788120269775,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966857910156,0.8620156049728394,0.2509837448596954,1.129138708114624,290.6976318359375,290.8500061035156,287.3494567871094,286.29669189453125,290.7880249023437,297.42535400390625,290.70318603515625,1.0,0.4305199384689331,1.0,1.0,0.4070412516593933,1.0,-2.3461179733276367,1.5454583168029783,0.800659716129303,1.0141844749450684,0.0,0.0,0.0,72.5724868774414,109.0,136.90023803710938,-0.0,1024.415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69610595703125,0.8200454115867615,0.2145431339740753,0.1931551396846771,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.69683837890625,0.8760366439819336,0.263888418674469,0.2497808188199997,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962280273437,0.8283557295799255,0.2215115427970886,0.1551751941442489,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.696533203125,0.8489905595779419,0.2397029101848602,0.2271788120269775,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966857910156,0.8620156049728394,0.2509837448596954,1.129138708114624,290.6976318359375,290.8500061035156,287.3494567871094,286.29669189453125,290.7880249023437,297.42535400390625,290.70318603515625,1.0,0.4305199384689331,1.0,1.0,0.4070412516593933,1.0,-2.3461179733276367,1.5454583168029783,0.800659716129303,1.0141844749450684,0.0,0.0,0.0,72.5724868774414,109.0,136.90023803710938,-0.0,1024.415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998352050781,0.7952852249145508,0.2186112105846405,0.1971267610788345,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8005676269531,0.8493601083755493,0.2687045037746429,0.2546342313289642,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999572753906,0.8033924698829651,0.2250899225473404,0.1579237133264541,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002319335937,0.8239800930023193,0.2435921132564544,0.2311926484107971,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8003845214844,0.8349058628082275,0.2539670467376709,1.144123911857605,290.80133056640625,290.95001220703125,287.4018859863281,286.3310546875,290.8924865722656,297.4301147460937,290.8068542480469,1.0,0.4430703222751617,1.0,1.0,0.4131866693496704,1.0,-2.382845878601074,1.553444743156433,0.8294012546539307,1.0140483379364014,0.0,0.0,0.0,82.93376159667969,97.0,142.01568603515625,-0.0,1106.0665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998352050781,0.7952852249145508,0.2186112105846405,0.1971267610788345,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8005676269531,0.8493601083755493,0.2687045037746429,0.2546342313289642,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999572753906,0.8033924698829651,0.2250899225473404,0.1579237133264541,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002319335937,0.8239800930023193,0.2435921132564544,0.2311926484107971,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8003845214844,0.8349058628082275,0.2539670467376709,1.144123911857605,290.80133056640625,290.95001220703125,287.4018859863281,286.3310546875,290.8924865722656,297.4301147460937,290.8068542480469,1.0,0.4430703222751617,1.0,1.0,0.4131866693496704,1.0,-2.382845878601074,1.553444743156433,0.8294012546539307,1.0140483379364014,0.0,0.0,0.0,82.93376159667969,97.0,142.01568603515625,-0.0,1106.0665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.851806640625,0.7938182353973389,0.2206823229789734,0.199021115899086,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8525085449219,0.8478093147277832,0.2711817324161529,0.2570004761219024,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8518981933594,0.8015409708023071,0.2269127666950225,0.1592247784137725,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8522033691406,0.8222534656524658,0.2455679327249527,0.2330985069274902,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8523254394531,0.8326095938682556,0.2554894983768463,1.1511352062225342,290.8533020019531,290.95001220703125,287.4283752441406,286.3482360839844,290.9440002441406,297.4327697753906,290.8587341308594,1.0,0.4464740455150604,1.0,1.0,0.4162593781948089,1.0,-2.4002413749694824,1.5568056106567385,0.8434358835220337,1.0135713815689087,0.0,0.0,0.0,84.8638916015625,97.0,143.00363159179688,-0.0,1133.3975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.90240478515625,0.7976062893867493,0.2227852642536163,0.2008735537528991,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.903076171875,0.8515446782112122,0.2737046778202057,0.2593378126621246,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024963378906,0.804985523223877,0.2287648022174835,0.1604913771152496,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9027709960937,0.8254699110984802,0.247570663690567,0.2349557280540466,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.90289306640625,0.835334837436676,0.2570387423038482,1.157915115356445,290.9037780761719,291.04998779296875,287.4550170898437,286.3654479980469,290.99072265625,297.43560791015625,290.9088439941406,1.0,0.4486367106437683,1.0,1.0,0.4188274145126343,1.0,-2.417172908782959,1.5609632730484009,0.8562095761299133,1.0139724016189575,0.0,0.0,0.0,84.96428680419922,85.0,140.71014404296875,-0.0,1153.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.8162992000579834,0.2270707488059997,0.2045159041881561,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.998779296875,0.8712081909179688,0.2788663804531097,0.2639824748039245,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.8225445747375488,0.2325467467308044,0.1629732996225357,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984741210937,0.8428784012794495,0.2516482770442962,0.2385948449373245,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985656738281,0.8521490693092346,0.2602091431617737,1.1711169481277466,290.9994201660156,291.1499938964844,287.5087890625,286.3998718261719,291.08209228515625,297.4416809082031,291.0043029785156,1.0,0.4501984417438507,1.0,1.0,0.4239635169506073,1.0,-2.450343132019043,1.5689502954483032,0.8813927173614502,1.0145872831344604,0.0,0.0,0.0,81.45799255371094,73.0,134.81605529785156,-0.0,1176.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.8162992000579834,0.2270707488059997,0.2045159041881561,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.998779296875,0.8712081909179688,0.2788663804531097,0.2639824748039245,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.8225445747375488,0.2325467467308044,0.1629732996225357,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984741210937,0.8428784012794495,0.2516482770442962,0.2385948449373245,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985656738281,0.8521490693092346,0.2602091431617737,1.1711169481277466,290.9994201660156,291.1499938964844,287.5087890625,286.3998718261719,291.08209228515625,297.4416809082031,291.0043029785156,1.0,0.4501984417438507,1.0,1.0,0.4239635169506073,1.0,-2.450343132019043,1.5689502954483032,0.8813927173614502,1.0145872831344604,0.0,0.0,0.0,81.45799255371094,73.0,134.81605529785156,-0.0,1176.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915222167969,0.8481730818748474,0.2314561456441879,0.2081213593482971,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921325683594,0.9085074663162231,0.2841695249080658,0.2686288356781006,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915832519531,0.8541445732116699,0.2364299446344375,0.1654268652200698,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.876649796962738,0.2558220624923706,0.2421899288892746,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8857229948043823,0.2634738385677337,1.1841046810150146,291.0927734375,291.1499938964844,287.5632019042969,286.4343566894531,291.1722717285156,297.4481201171875,291.09747314453125,1.0,0.4493343830108642,1.0,1.0,0.4290995895862579,1.0,-2.4831271171569824,1.576635241508484,0.9064918756484984,1.0149716138839722,0.0,0.0,0.0,74.56340789794922,61.0,130.89476013183594,-0.0,1186.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915222167969,0.8481730818748474,0.2314561456441879,0.2081213593482971,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921325683594,0.9085074663162231,0.2841695249080658,0.2686288356781006,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915832519531,0.8541445732116699,0.2364299446344375,0.1654268652200698,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.876649796962738,0.2558220624923706,0.2421899288892746,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8857229948043823,0.2634738385677337,1.1841046810150146,291.0927734375,291.1499938964844,287.5632019042969,286.4343566894531,291.1722717285156,297.4481201171875,291.09747314453125,1.0,0.4493343830108642,1.0,1.0,0.4290995895862579,1.0,-2.4831271171569824,1.576635241508484,0.9064918756484984,1.0149716138839722,0.0,0.0,0.0,74.56340789794922,61.0,130.89476013183594,-0.0,1186.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.9048669934272766,0.235946848988533,0.2117369323968887,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.18341064453125,0.9748708605766296,0.2896151840686798,0.2733215987682342,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.9112141728401184,0.2403986304998397,0.1678821742534637,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.9391120076179504,0.2600800991058349,0.2457849979400634,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.9485282301902772,0.2668309211730957,1.197105884552002,291.1840209960937,291.1499938964844,287.6181945800781,286.4688415527344,291.2606506347656,297.4548034667969,291.18853759765625,1.0,0.4470556378364563,1.0,1.0,0.4341639280319214,1.0,-2.515998125076294,1.5844730138778689,0.93152517080307,1.0154786109924316,0.0,0.0,0.0,65.54021453857422,49.0,127.6685791015625,-0.0,1186.7027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.9048669934272766,0.235946848988533,0.2117369323968887,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.18341064453125,0.9748708605766296,0.2896151840686798,0.2733215987682342,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.9112141728401184,0.2403986304998397,0.1678821742534637,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.9391120076179504,0.2600800991058349,0.2457849979400634,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.9485282301902772,0.2668309211730957,1.197105884552002,291.1840209960937,291.1499938964844,287.6181945800781,286.4688415527344,291.2606506347656,297.4548034667969,291.18853759765625,1.0,0.4470556378364563,1.0,1.0,0.4341639280319214,1.0,-2.515998125076294,1.5844730138778689,0.93152517080307,1.0154786109924316,0.0,0.0,0.0,65.54021453857422,49.0,127.6685791015625,-0.0,1186.7027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.965951144695282,0.2404771596193313,0.2155557125806808,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2725830078125,0.9986657500267028,0.2960371971130371,0.2549552917480469,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27227783203125,0.9712234139442444,0.2443417161703109,0.1704535782337188,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.9933971762657166,0.2643148005008697,0.2495390921831131,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.998640775680542,0.2702085077762604,1.2092705965042114,291.2733154296875,291.1499938964844,287.6737976074219,286.5033874511719,291.34521484375,297.4638977050781,291.27740478515625,1.0,0.4424009621143341,1.0,1.0,0.4392282664775848,1.0,-2.518408298492432,1.5741642713546753,0.9442440271377563,1.00533127784729,0.0,0.0,0.0,59.14481735229492,69.0,123.63956451416016,-0.0,1163.1707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.965951144695282,0.2404771596193313,0.2155557125806808,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2725830078125,0.9986657500267028,0.2960371971130371,0.2549552917480469,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27227783203125,0.9712234139442444,0.2443417161703109,0.1704535782337188,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.9933971762657166,0.2643148005008697,0.2495390921831131,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.998640775680542,0.2702085077762604,1.2092705965042114,291.2733154296875,291.1499938964844,287.6737976074219,286.5033874511719,291.34521484375,297.4638977050781,291.27740478515625,1.0,0.4424009621143341,1.0,1.0,0.4392282664775848,1.0,-2.518408298492432,1.5741642713546753,0.9442440271377563,1.00533127784729,0.0,0.0,0.0,59.14481735229492,69.0,123.63956451416016,-0.0,1163.1707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.314208984375,0.969804048538208,0.2427758425474167,0.2175855040550232,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31451416015625,0.9985716342926024,0.3000941276550293,0.2541746497154236,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31427001953125,0.9745177030563354,0.2463347613811493,0.1718213558197021,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144836425781,0.9960447549819946,0.2664543986320495,0.25152787566185,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.9986244440078736,0.2720367610454559,1.205963373184204,291.3152770996094,291.1499938964844,287.7017822265625,286.5206298828125,291.3882751464844,297.47247314453125,291.319580078125,1.0,0.4436126053333282,1.0,1.0,0.4417604207992553,1.0,-2.522303581237793,1.5707957744598389,0.9515078663825988,1.00050687789917,0.0,0.0,0.0,59.15265274047852,69.0,121.6291046142578,-0.0,1166.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
