time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3478698730469,0.9710379242897034,0.2451139986515045,0.2196714133024215,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3479919433594,0.9987655878067015,0.3040618300437927,0.2558157742023468,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.9752923250198364,0.2483661025762558,0.1732298284769058,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479919433594,0.9966508150100708,0.2686341106891632,0.2535726726055145,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479919433594,0.9987834095954896,0.2739483714103699,1.2135711908340454,291.348388671875,291.1499938964844,287.7299499511719,286.53790283203125,291.39910888671875,297.4799194335937,291.3505554199219,1.0,0.446962296962738,1.0,1.0,0.4399769902229309,1.0,-2.5400500297546387,1.5847357511520386,0.9553141593933104,1.0102051496505735,0.0,0.0,0.0,59.9290885925293,89.0,101.10359191894533,-0.0,1191.3282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819580078125,0.9628884196281432,0.2496778815984726,0.2238571345806121,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.382080078125,0.9990000128746032,0.3112853169441223,0.2685010731220245,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.9665504097938538,0.2523573637008667,0.1760757565498352,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3820495605469,0.9895223379135132,0.272935539484024,0.2577117085456848,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.9939969182014464,0.2774750292301178,1.2438091039657593,291.38232421875,291.1499938964844,287.78662109375,286.57244873046875,291.41522216796875,297.4898681640625,291.3840026855469,1.0,0.4594601094722748,1.0,1.0,0.4364101588726043,1.0,-2.605854749679565,1.6319363117218018,0.9739183783531188,1.0424222946166992,0.0,0.0,0.0,63.77702331542969,109.0,61.95465087890625,-0.0,1289.217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819580078125,0.9628884196281432,0.2496778815984726,0.2238571345806121,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.382080078125,0.9990000128746032,0.3112853169441223,0.2685010731220245,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.9665504097938538,0.2523573637008667,0.1760757565498352,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3820495605469,0.9895223379135132,0.272935539484024,0.2577117085456848,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.9939969182014464,0.2774750292301178,1.2438091039657593,291.38232421875,291.1499938964844,287.78662109375,286.57244873046875,291.41522216796875,297.4898681640625,291.3840026855469,1.0,0.4594601094722748,1.0,1.0,0.4364101588726043,1.0,-2.605854749679565,1.6319363117218018,0.9739183783531188,1.0424222946166992,0.0,0.0,0.0,63.77702331542969,109.0,61.95465087890625,-0.0,1289.217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40704345703125,0.9065128564834596,0.2539449036121368,0.2280652970075607,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4071655273437,0.9805120229721068,0.3157528638839721,0.2985093891620636,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40704345703125,0.9094749093055724,0.2561127841472626,0.1789821982383728,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.9371289014816284,0.2770133316516876,0.2619461119174957,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.9420807361602784,0.2806278765201568,1.2597804069519043,291.40728759765625,291.1499938964844,287.8438415527344,286.60699462890625,291.4276123046875,297.48663330078125,291.4083557128906,1.0,0.4767501354217529,1.0,1.0,0.4328433275222778,1.0,-2.6739392280578613,1.6807504892349243,0.9931886792182922,1.076318383216858,0.0,0.0,0.0,74.48917388916016,129.0,40.58815002441406,-0.0,1426.984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40704345703125,0.9065128564834596,0.2539449036121368,0.2280652970075607,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4071655273437,0.9805120229721068,0.3157528638839721,0.2985093891620636,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40704345703125,0.9094749093055724,0.2561127841472626,0.1789821982383728,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.9371289014816284,0.2770133316516876,0.2619461119174957,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.9420807361602784,0.2806278765201568,1.2597804069519043,291.40728759765625,291.1499938964844,287.8438415527344,286.60699462890625,291.4276123046875,297.48663330078125,291.4083557128906,1.0,0.4767501354217529,1.0,1.0,0.4328433275222778,1.0,-2.6739392280578613,1.6807504892349243,0.9931886792182922,1.076318383216858,0.0,0.0,0.0,74.48917388916016,129.0,40.58815002441406,-0.0,1426.984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8422918915748596,0.2578188180923462,0.2322464287281036,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.40728759765625,0.9046583771705629,0.3197188377380371,0.3027840554714203,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8441648483276367,0.259529709815979,0.1819055676460266,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.8658243417739868,0.2807594835758209,0.2662108838558197,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.8687959909439087,0.2834261953830719,1.2758042812347412,291.4072570800781,291.1499938964844,287.90155029296875,286.6415100097656,291.4079284667969,297.47808837890625,291.4069519042969,1.0,0.4945526719093323,1.0,1.0,0.4260280430316925,1.0,-2.7119953632354736,1.719768762588501,0.9922266006469728,1.1067909002304075,0.0,0.0,0.0,92.64860534667967,147.0,7.594584941864014,-0.0,1563.0223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8422918915748596,0.2578188180923462,0.2322464287281036,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.40728759765625,0.9046583771705629,0.3197188377380371,0.3027840554714203,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8441648483276367,0.259529709815979,0.1819055676460266,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.8658243417739868,0.2807594835758209,0.2662108838558197,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.8687959909439087,0.2834261953830719,1.2758042812347412,291.4072570800781,291.1499938964844,287.90155029296875,286.6415100097656,291.4079284667969,297.47808837890625,291.4069519042969,1.0,0.4945526719093323,1.0,1.0,0.4260280430316925,1.0,-2.7119953632354736,1.719768762588501,0.9922266006469728,1.1067909002304075,0.0,0.0,0.0,92.64860534667967,147.0,7.594584941864014,-0.0,1563.0223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8033227920532227,0.2613538205623626,0.2361341118812561,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3948059082031,0.8597457408905029,0.3240350186824798,0.3074755072593689,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.804785966873169,0.2626603245735168,0.1846393644809723,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.8252037167549133,0.2842223346233368,0.2702233791351318,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.8269385695457458,0.2859157919883728,1.2905168533325195,291.39471435546875,291.1499938964844,287.9597473144531,286.676025390625,291.3875427246094,297.4706420898437,291.3941650390625,1.0,0.5119388103485107,1.0,1.0,0.4192127585411072,1.0,-2.7480947971343994,1.758406639099121,0.9896883368492126,1.1373231410980225,0.0,0.0,0.0,111.3777847290039,135.0,-10.93478012084961,-0.0,1702.5543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8033227920532227,0.2613538205623626,0.2361341118812561,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3948059082031,0.8597457408905029,0.3240350186824798,0.3074755072593689,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.804785966873169,0.2626603245735168,0.1846393644809723,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.8252037167549133,0.2842223346233368,0.2702233791351318,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.8269385695457458,0.2859157919883728,1.2905168533325195,291.39471435546875,291.1499938964844,287.9597473144531,286.676025390625,291.3875427246094,297.4706420898437,291.3941650390625,1.0,0.5119388103485107,1.0,1.0,0.4192127585411072,1.0,-2.7480947971343994,1.758406639099121,0.9896883368492126,1.1373231410980225,0.0,0.0,0.0,111.3777847290039,135.0,-10.93478012084961,-0.0,1702.5543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.7961400151252747,0.2630183100700378,0.2378108501434326,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.386962890625,0.8524589538574219,0.3262306749820709,0.3097015619277954,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.7973867654800415,0.2641356885433197,0.1858092844486236,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8183064460754395,0.2858621180057525,0.2719623446464538,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8195988535881042,0.2870591282844543,1.2965625524520874,291.3868713378906,291.1499938964844,287.989013671875,286.6932678222656,291.3773193359375,297.46697998046875,291.38623046875,1.0,0.5165748000144958,1.0,1.0,0.4158051311969757,1.0,-2.763552188873291,1.7763466835021973,0.9872056245803832,1.1518456935882568,0.0,0.0,0.0,116.20205688476562,135.0,-16.216333389282227,-0.0,1748.3316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.7946048378944397,0.2646398246288299,0.239340454339981,297.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.37872314453125,0.8510352373123169,0.328436940908432,0.3118352890014648,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.795651376247406,0.2655725479125976,0.186868816614151,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8167008757591248,0.2874602377414703,0.2735495567321777,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8175477981567383,0.2881540358066559,1.3018583059310913,291.378662109375,291.1499938964844,288.0184020996094,286.71051025390625,291.3683776855469,297.46337890625,291.3780517578125,1.0,0.5196108818054199,1.0,1.0,0.4125638604164123,1.0,-2.7775022983551025,1.7930997610092163,0.9844025373458862,1.1654763221740725,0.0,0.0,0.0,118.32543182373048,123.0,-19.174222946166992,-0.0,1779.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.8013908267021179,0.2677962481975555,0.2421217113733291,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3623962402344,0.8583451509475708,0.3328649699687958,0.3159258961677551,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.8020659685134888,0.2683716714382171,0.1887803226709365,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228057026863098,0.290571391582489,0.276433378458023,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227478265762329,0.2902399003505707,1.3109852075576782,291.3623352050781,291.1499938964844,288.0774841308594,286.7449645996094,291.3509826660156,297.4565734863281,291.3616943359375,1.0,0.5220879316329956,1.0,1.0,0.4060813188552856,1.0,-2.8024959564208984,1.8250938653945925,0.9774020910263062,1.1918553113937378,0.0,0.0,0.0,117.47940063476562,111.0,-21.884754180908203,-0.0,1813.8531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.8013908267021179,0.2677962481975555,0.2421217113733291,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3623962402344,0.8583451509475708,0.3328649699687958,0.3159258961677551,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.8020659685134888,0.2683716714382171,0.1887803226709365,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228057026863098,0.290571391582489,0.276433378458023,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227478265762329,0.2902399003505707,1.3109852075576782,291.3623352050781,291.1499938964844,288.0774841308594,286.7449645996094,291.3509826660156,297.4565734863281,291.3616943359375,1.0,0.5220879316329956,1.0,1.0,0.4060813188552856,1.0,-2.8024959564208984,1.8250938653945925,0.9774020910263062,1.1918553113937378,0.0,0.0,0.0,117.47940063476562,111.0,-21.884754180908203,-0.0,1813.8531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173829317092896,0.2708669304847717,0.2446530908346176,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3457336425781,0.8762083053588867,0.3372932076454162,0.3198469281196594,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8176877498626709,0.2711048424243927,0.190510407090187,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.838015615940094,0.2936044633388519,0.279059499502182,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8370312452316284,0.2922250926494598,1.3187857866287231,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.3450012207031,1.0,0.5214146971702576,1.0,1.0,0.3995987772941589,1.0,-2.8248636722564697,1.855866312980652,0.9689972400665284,1.2175815105438232,0.0,0.0,0.0,112.11094665527344,99.0,-22.867820739746094,-0.0,1822.844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173829317092896,0.2708669304847717,0.2446530908346176,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3457336425781,0.8762083053588867,0.3372932076454162,0.3198469281196594,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8176877498626709,0.2711048424243927,0.190510407090187,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.838015615940094,0.2936044633388519,0.279059499502182,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8370312452316284,0.2922250926494598,1.3187857866287231,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.3450012207031,1.0,0.5214146971702576,1.0,1.0,0.3995987772941589,1.0,-2.8248636722564697,1.855866312980652,0.9689972400665284,1.2175815105438232,0.0,0.0,0.0,112.11094665527344,99.0,-22.867820739746094,-0.0,1822.844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.840623140335083,0.2738855183124542,0.2470278441905975,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33599853515625,0.904244899749756,0.3417241275310516,0.3236607611179352,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406248688697815,0.2738074660301208,0.1921340078115463,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.862373411655426,0.2965967953205108,0.2815316021442413,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8602992296218872,0.2941500544548034,1.3257654905319214,291.3359680175781,291.1499938964844,288.1968688964844,286.813720703125,291.3300170898437,297.4444885253906,291.33575439453125,1.0,0.5188734531402588,1.0,1.0,0.3945994973182678,1.0,-2.845613956451416,1.8821429014205933,0.9634710550308228,1.239168405532837,0.0,0.0,0.0,104.03803253173828,87.0,-14.717167854309082,-0.0,1816.2388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.840623140335083,0.2738855183124542,0.2470278441905975,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33599853515625,0.904244899749756,0.3417241275310516,0.3236607611179352,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406248688697815,0.2738074660301208,0.1921340078115463,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.862373411655426,0.2965967953205108,0.2815316021442413,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8602992296218872,0.2941500544548034,1.3257654905319214,291.3359680175781,291.1499938964844,288.1968688964844,286.813720703125,291.3300170898437,297.4444885253906,291.33575439453125,1.0,0.5188734531402588,1.0,1.0,0.3945994973182678,1.0,-2.845613956451416,1.8821429014205933,0.9634710550308228,1.239168405532837,0.0,0.0,0.0,104.03803253173828,87.0,-14.717167854309082,-0.0,1816.2388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.8755632638931274,0.2768946588039398,0.2493279129266739,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309631347656,0.9488450288772584,0.3461865484714508,0.3274360597133636,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.8752449750900269,0.2765214145183563,0.1937134563922882,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8993195295333862,0.2995918393135071,0.2839351594448089,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.895975649356842,0.2960617542266845,1.332344889640808,291.3309326171875,291.1499938964844,288.25714111328125,286.8480224609375,291.3274841308594,297.43963623046875,291.3308410644531,1.0,0.5152428150177002,1.0,1.0,0.3896001875400543,1.0,-2.86561131477356,1.90806257724762,0.9575487971305848,1.2605557441711426,0.0,0.0,0.0,94.31920623779295,75.0,-9.01348114013672,-0.0,1800.2584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.8755632638931274,0.2768946588039398,0.2493279129266739,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309631347656,0.9488450288772584,0.3461865484714508,0.3274360597133636,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.8752449750900269,0.2765214145183563,0.1937134563922882,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8993195295333862,0.2995918393135071,0.2839351594448089,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.895975649356842,0.2960617542266845,1.332344889640808,291.3309326171875,291.1499938964844,288.25714111328125,286.8480224609375,291.3274841308594,297.43963623046875,291.3308410644531,1.0,0.5152428150177002,1.0,1.0,0.3896001875400543,1.0,-2.86561131477356,1.90806257724762,0.9575487971305848,1.2605557441711426,0.0,0.0,0.0,94.31920623779295,75.0,-9.01348114013672,-0.0,1800.2584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291931152344,0.8996614217758179,0.278393805027008,0.2504591643810272,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.32916259765625,0.9753938913345336,0.3484275937080383,0.3293181359767914,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291931152344,0.899174690246582,0.2778829038143158,0.1944950819015503,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.926024317741394,0.3010917603969574,0.2851236760616302,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291931152344,0.9214917421340942,0.2970149517059326,1.3355482816696167,291.32916259765625,291.1499938964844,288.28741455078125,286.8651733398437,291.3265380859375,297.4374694824219,291.3290710449219,1.0,0.5131750106811523,1.0,1.0,0.3871005475521087,1.0,-2.8754515647888184,1.921009540557861,0.954442024230957,1.2712701559066772,0.0,0.0,0.0,89.06570434570312,75.0,-7.119755744934082,-0.0,1789.986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32501220703125,0.931025505065918,0.2798818945884704,0.251587301492691,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3249206542969,0.9990000128746032,0.3506752252578735,0.3303678631782532,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32501220703125,0.93028461933136,0.2792412340641022,0.1952791959047317,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9584824442863464,0.3025877177715301,0.2863145470619201,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9535661339759828,0.2979612350463867,1.3387495279312134,291.3248596191406,291.1499938964844,288.3177490234375,286.8822937011719,291.3173828125,297.4353942871094,291.32427978515625,1.0,0.5109439492225647,1.0,1.0,0.3835294246673584,1.0,-2.8841311931610107,1.9360167980194087,0.9481143951416016,1.2844691276550293,0.0,0.0,0.0,83.82675170898438,93.0,-11.115166664123535,-0.0,1777.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080749511719,0.9336626529693604,0.2827529311180115,0.2541896998882293,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3079528808594,0.9990000128746032,0.355524331331253,0.3317978680133819,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080749511719,0.9326317310333252,0.281893789768219,0.1971411705017089,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.960717499256134,0.3055194318294525,0.2890954613685608,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9546486735343932,0.2997868657112121,1.3470110893249512,291.3078918457031,291.1499938964844,288.3786926269531,286.9164733886719,291.2980651855469,297.4325561523437,291.30731201171875,1.0,0.5152089595794678,1.0,1.0,0.3763871490955353,1.0,-2.9046480655670166,1.9687705039978027,0.9358775019645692,1.3121905326843262,0.0,0.0,0.0,84.77335357666016,111.0,-19.603370666503903,-0.0,1815.02587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080749511719,0.9336626529693604,0.2827529311180115,0.2541896998882293,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3079528808594,0.9990000128746032,0.355524331331253,0.3317978680133819,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080749511719,0.9326317310333252,0.281893789768219,0.1971411705017089,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.960717499256134,0.3055194318294525,0.2890954613685608,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9546486735343932,0.2997868657112121,1.3470110893249512,291.3078918457031,291.1499938964844,288.3786926269531,286.9164733886719,291.2980651855469,297.4325561523437,291.30731201171875,1.0,0.5152089595794678,1.0,1.0,0.3763871490955353,1.0,-2.9046480655670166,1.9687705039978027,0.9358775019645692,1.3121905326843262,0.0,0.0,0.0,84.77335357666016,111.0,-19.603370666503903,-0.0,1815.02587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916259765625,0.9019182920455932,0.2854671478271484,0.2569111883640289,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2915344238281,0.9795770049095154,0.3597415089607239,0.3400897979736328,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916259765625,0.9008537530899048,0.284443199634552,0.1991342157125473,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.9281535148620604,0.3083545863628387,0.2920600175857544,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.9204644560813904,0.3015010058879852,1.3560912609100342,291.2914428710937,291.1499938964844,288.43994140625,286.9505920410156,291.2801513671875,297.4268493652344,291.290771484375,1.0,0.5245216488838196,1.0,1.0,0.3692448735237121,1.0,-2.933865547180176,2.007354974746704,0.9265105128288268,1.3442682027816772,0.0,0.0,0.0,92.59796142578124,129.0,-22.303985595703125,-0.0,1901.696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916259765625,0.9019182920455932,0.2854671478271484,0.2569111883640289,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2915344238281,0.9795770049095154,0.3597415089607239,0.3400897979736328,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916259765625,0.9008537530899048,0.284443199634552,0.1991342157125473,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.9281535148620604,0.3083545863628387,0.2920600175857544,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.9204644560813904,0.3015010058879852,1.3560912609100342,291.2914428710937,291.1499938964844,288.43994140625,286.9505920410156,291.2801513671875,297.4268493652344,291.290771484375,1.0,0.5245216488838196,1.0,1.0,0.3692448735237121,1.0,-2.933865547180176,2.007354974746704,0.9265105128288268,1.3442682027816772,0.0,0.0,0.0,92.59796142578124,129.0,-22.303985595703125,-0.0,1901.696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.8633673787117004,0.2880134582519531,0.2596515417098999,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2796936035156,0.9374656677246094,0.3638408780097961,0.3444053530693054,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.8622650504112244,0.2868677079677582,0.2011740505695343,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8858837485313416,0.3110684752464294,0.29509237408638,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8783999681472778,0.3030698597431183,1.3653905391693115,291.2796630859375,291.1499938964844,288.50146484375,286.984619140625,291.27276611328125,297.4203796386719,291.2793884277344,1.0,0.5362719297409058,1.0,1.0,0.3633683323860168,1.0,-2.9605093002319336,2.04123854637146,0.9192707538604736,1.3721009492874146,0.0,0.0,0.0,105.2267074584961,147.0,-16.775989532470703,-0.0,2008.801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.8633673787117004,0.2880134582519531,0.2596515417098999,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2796936035156,0.9374656677246094,0.3638408780097961,0.3444053530693054,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.8622650504112244,0.2868677079677582,0.2011740505695343,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8858837485313416,0.3110684752464294,0.29509237408638,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8783999681472778,0.3030698597431183,1.3653905391693115,291.2796630859375,291.1499938964844,288.50146484375,286.984619140625,291.27276611328125,297.4203796386719,291.2793884277344,1.0,0.5362719297409058,1.0,1.0,0.3633683323860168,1.0,-2.9605093002319336,2.04123854637146,0.9192707538604736,1.3721009492874146,0.0,0.0,0.0,105.2267074584961,147.0,-16.775989532470703,-0.0,2008.801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.8308603167533875,0.2904480695724487,0.262382835149765,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2717590332031,0.8971781134605408,0.3679407835006714,0.3488203585147857,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.829789936542511,0.2892133891582489,0.2032308280467987,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8510812520980835,0.3137037754058838,0.2981483936309814,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.8433830738067627,0.3045377433300018,1.374699592590332,291.2717590332031,291.1499938964844,288.5632629394531,287.0185546875,291.2667236328125,297.4141540527344,291.27154541015625,1.0,0.5493040084838867,1.0,1.0,0.3574917912483215,1.0,-2.986435413360596,2.074858427047729,0.9115769863128662,1.3998419046401978,0.0,0.0,0.0,120.45821380615234,150.0,-12.5141019821167,-0.0,2130.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.8308603167533875,0.2904480695724487,0.262382835149765,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2717590332031,0.8971781134605408,0.3679407835006714,0.3488203585147857,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.829789936542511,0.2892133891582489,0.2032308280467987,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8510812520980835,0.3137037754058838,0.2981483936309814,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.8433830738067627,0.3045377433300018,1.374699592590332,291.2717590332031,291.1499938964844,288.5632629394531,287.0185546875,291.2667236328125,297.4141540527344,291.27154541015625,1.0,0.5493040084838867,1.0,1.0,0.3574917912483215,1.0,-2.986435413360596,2.074858427047729,0.9115769863128662,1.3998419046401978,0.0,0.0,0.0,120.45821380615234,150.0,-12.5141019821167,-0.0,2130.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8215692043304443,0.2916299402713775,0.2636471092700958,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2684326171875,0.8865053057670593,0.3699823319911957,0.3509502708911896,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8204770088195801,0.290362000465393,0.2041885107755661,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.841307520866394,0.3149967789649963,0.2995805144309997,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8333897590637207,0.3052396178245544,1.3788655996322632,291.2684020996094,291.1499938964844,288.59423828125,287.0354919433594,291.2638854980469,297.4111328125,291.2682189941406,1.0,0.5541772246360779,1.0,1.0,0.3545535206794739,1.0,-2.998399019241333,2.091130018234253,0.9072690606117249,1.4134317636489868,0.0,0.0,0.0,126.22213745117188,150.0,-11.061637878417969,-0.0,2180.70751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8149502873420715,0.2927990257740021,0.2648537158966064,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.266845703125,0.8791871070861816,0.3720231652259826,0.3530328273773193,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8138188719749451,0.2915036976337433,0.2051059156656265,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8345677256584167,0.316281646490097,0.3009573519229889,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.826321005821228,0.3059285879135132,1.3827474117279053,291.266845703125,291.1499938964844,288.6252746582031,287.05242919921875,291.2655334472656,297.40826416015625,291.2669677734375,1.0,0.5584456920623779,1.0,1.0,0.3521760702133178,1.0,-3.0097782611846924,2.105558156967163,0.9042199850082396,1.4252910614013672,0.0,0.0,0.0,130.86231994628906,138.0,-7.03766679763794,-0.0,2224.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8166985511779785,0.295145034790039,0.2669512927532196,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2687683105469,0.882100522518158,0.3761346936225891,0.3568910956382751,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8155410885810852,0.2938052117824554,0.2067041248083114,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8363648653030396,0.3188631236553192,0.3033856451511383,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8271664381027222,0.3073055744171142,1.3889082670211792,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689514160156,1.0,0.5611360669136047,1.0,1.0,0.3474211990833282,1.0,-3.029188871383667,2.1321685314178467,0.8970205187797546,1.4475455284118652,0.0,0.0,0.0,131.80706787109375,126.0,-0.014253688044846,-0.0,2264.206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8166985511779785,0.295145034790039,0.2669512927532196,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2687683105469,0.882100522518158,0.3761346936225891,0.3568910956382751,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8155410885810852,0.2938052117824554,0.2067041248083114,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8363648653030396,0.3188631236553192,0.3033856451511383,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8271664381027222,0.3073055744171142,1.3889082670211792,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689514160156,1.0,0.5611360669136047,1.0,1.0,0.3474211990833282,1.0,-3.029188871383667,2.1321685314178467,0.8970205187797546,1.4475455284118652,0.0,0.0,0.0,131.80706787109375,126.0,-0.014253688044846,-0.0,2264.206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8286997675895691,0.2975282073020935,0.2688682079315185,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2724914550781,0.8972910046577454,0.3803077340126037,0.3605821132659912,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275320529937744,0.2961606383323669,0.2081723660230636,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488874435424805,0.3214903175830841,0.3056298196315765,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8384045362472534,0.308715283870697,1.3941330909729004,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753601074219,297.3996276855469,291.2727355957031,1.0,0.5604497790336609,1.0,1.0,0.3426662981510162,1.0,-3.04667592048645,2.157698631286621,0.8889771103858948,1.4691150188446045,0.0,0.0,0.0,127.07176208496094,114.0,3.849209547042847,-0.0,2271.25048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8286997675895691,0.2975282073020935,0.2688682079315185,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2724914550781,0.8972910046577454,0.3803077340126037,0.3605821132659912,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275320529937744,0.2961606383323669,0.2081723660230636,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488874435424805,0.3214903175830841,0.3056298196315765,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8384045362472534,0.308715283870697,1.3941330909729004,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753601074219,297.3996276855469,291.2727355957031,1.0,0.5604497790336609,1.0,1.0,0.3426662981510162,1.0,-3.04667592048645,2.157698631286621,0.8889771103858948,1.4691150188446045,0.0,0.0,0.0,127.07176208496094,114.0,3.849209547042847,-0.0,2271.25048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488521575927734,0.2999413907527923,0.2706963121891022,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2775573730469,0.9238422513008118,0.3845395743846893,0.3642052412033081,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476157188415527,0.298569917678833,0.2095870226621627,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705551028251648,0.324165791273117,0.3077955245971679,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8582750558853149,0.3101637661457062,1.3989405632019043,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578323602676392,1.0,1.0,0.3378515839576721,1.0,-3.0633134841918945,2.18300199508667,0.8803116083145142,1.490641474723816,0.0,0.0,0.0,119.15889739990234,102.0,6.371984481811523,-0.0,2260.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
