time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488521575927734,0.2999413907527923,0.2706963121891022,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2775573730469,0.9238422513008118,0.3845395743846893,0.3642052412033081,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476157188415527,0.298569917678833,0.2095870226621627,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705551028251648,0.324165791273117,0.3077955245971679,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8582750558853149,0.3101637661457062,1.3989405632019043,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578323602676392,1.0,1.0,0.3378515839576721,1.0,-3.0633134841918945,2.18300199508667,0.8803116083145142,1.490641474723816,0.0,0.0,0.0,119.15889739990234,102.0,6.371984481811523,-0.0,2260.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792454600334167,0.3023758828639984,0.2724773585796356,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2845458984375,0.9624664783477784,0.3888247609138489,0.367808073759079,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779141902923584,0.3010278940200805,0.2109837085008621,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027855396270752,0.3268862068653106,0.3099329769611358,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885244131088257,0.3116490840911865,1.403577208518982,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.2898864746094,297.3948669433594,291.28497314453125,1.0,0.5541427731513977,1.0,1.0,0.333036869764328,1.0,-3.0796093940734863,2.208235025405884,0.8713744282722473,1.512172818183899,0.0,0.0,0.0,109.43438720703124,90.0,9.036086082458496,-0.0,2238.827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792454600334167,0.3023758828639984,0.2724773585796356,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2845458984375,0.9624664783477784,0.3888247609138489,0.367808073759079,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779141902923584,0.3010278940200805,0.2109837085008621,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027855396270752,0.3268862068653106,0.3099329769611358,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885244131088257,0.3116490840911865,1.403577208518982,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.2898864746094,297.3948669433594,291.28497314453125,1.0,0.5541427731513977,1.0,1.0,0.333036869764328,1.0,-3.0796093940734863,2.208235025405884,0.8713744282722473,1.512172818183899,0.0,0.0,0.0,109.43438720703124,90.0,9.036086082458496,-0.0,2238.827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8995380401611328,0.3035996854305267,0.2733582556247711,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.288818359375,0.9834588766098022,0.3909863829612732,0.3696108758449554,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8981836438179016,0.3022739887237549,0.2116818726062774,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887878417969,0.925658106803894,0.3282625377178192,0.3110004067420959,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.908799648284912,0.3124048411846161,1.4058762788772583,291.2888488769531,291.1499938964844,288.9122619628906,287.1940612792969,291.2947998046875,297.39410400390625,291.28924560546875,1.0,0.5520588159561157,1.0,1.0,0.3306294977664947,1.0,-3.0877225399017334,2.2208824157714844,0.8668401837348938,1.522977352142334,0.0,0.0,0.0,104.15202331542967,90.0,10.408348083496094,-0.0,2225.774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9229336380958556,0.3048184812068939,0.2742582857608795,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2929077148437,0.9990000128746032,0.3931767344474792,0.3687643706798553,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9213993549346924,0.3035223484039306,0.2123997807502746,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.9507558941841124,0.3296405971050262,0.3120940029621124,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9328981637954712,0.3131604194641113,1.4082908630371094,291.2929382324219,291.1499938964844,288.946044921875,287.2066955566406,291.2975769042969,297.39337158203125,291.2932434082031,1.0,0.5497212409973145,1.0,1.0,0.3279039561748504,1.0,-3.0929548740386963,2.2324888706207275,0.8604660034179688,1.5337694883346558,0.0,0.0,0.0,99.21905517578124,93.0,10.282370567321776,-0.0,2209.21875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9393553733825684,0.3071865439414978,0.2762908041477203,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2983093261719,0.9990000128746032,0.3986951112747192,0.3550082743167877,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379136562347412,0.3059785962104797,0.2140348702669143,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662320613861084,0.3323577046394348,0.3145514726638794,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9480994939804076,0.3146332800388336,1.414391279220581,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959045410156,291.298583984375,1.0,0.548123300075531,1.0,1.0,0.3224528729915619,1.0,-3.091042995452881,2.2477500438690186,0.8432929515838623,1.5491936206817627,0.0,0.0,0.0,96.47230529785156,96.0,8.582319259643555,-0.0,2191.41845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9393553733825684,0.3071865439414978,0.2762908041477203,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2983093261719,0.9990000128746032,0.3986951112747192,0.3550082743167877,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379136562347412,0.3059785962104797,0.2140348702669143,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662320613861084,0.3323577046394348,0.3145514726638794,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9480994939804076,0.3146332800388336,1.414391279220581,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959045410156,291.298583984375,1.0,0.548123300075531,1.0,1.0,0.3224528729915619,1.0,-3.091042995452881,2.2477500438690186,0.8432929515838623,1.5491936206817627,0.0,0.0,0.0,96.47230529785156,96.0,8.582319259643555,-0.0,2191.41845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493708610534668,0.3095337450504303,0.2783418893814087,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3059997558594,0.9990000128746032,0.4050542712211609,0.3477209806442261,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9481071829795836,0.3084521293640136,0.2157115936279297,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752342104911804,0.3350938558578491,0.3170671761035919,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568614959716796,0.3161376714706421,1.4208145141601562,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,297.4020690917969,291.30645751953125,1.0,0.548478901386261,1.0,1.0,0.3170017898082733,1.0,-3.0975029468536377,2.268650770187378,0.8288522362709045,1.568503499031067,0.0,0.0,0.0,95.3698501586914,114.0,10.590046882629396,-0.0,2197.350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493708610534668,0.3095337450504303,0.2783418893814087,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3059997558594,0.9990000128746032,0.4050542712211609,0.3477209806442261,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9481071829795836,0.3084521293640136,0.2157115936279297,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752342104911804,0.3350938558578491,0.3170671761035919,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568614959716796,0.3161376714706421,1.4208145141601562,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,297.4020690917969,291.30645751953125,1.0,0.548478901386261,1.0,1.0,0.3170017898082733,1.0,-3.0975029468536377,2.268650770187378,0.8288522362709045,1.568503499031067,0.0,0.0,0.0,95.3698501586914,114.0,10.590046882629396,-0.0,2197.350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9390048384666444,0.3119004368782043,0.2805423140525818,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.313720703125,0.9990000128746032,0.4108622968196869,0.3608221709728241,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9378973841667176,0.3109835088253021,0.2175302654504776,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9663061499595642,0.3378897309303283,0.3197760879993438,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457893371582032,0.3177068829536438,1.4281949996948242,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.4064025878906,291.3142395019531,1.0,0.5559115409851074,1.0,1.0,0.310836523771286,1.0,-3.1301777362823486,2.309579372406006,0.8205981850624084,1.6015995740890503,0.0,0.0,0.0,99.17770385742188,132.0,11.191622734069824,-0.0,2277.433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9390048384666444,0.3119004368782043,0.2805423140525818,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.313720703125,0.9990000128746032,0.4108622968196869,0.3608221709728241,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9378973841667176,0.3109835088253021,0.2175302654504776,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9663061499595642,0.3378897309303283,0.3197760879993438,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457893371582032,0.3177068829536438,1.4281949996948242,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.4064025878906,291.3142395019531,1.0,0.5559115409851074,1.0,1.0,0.310836523771286,1.0,-3.1301777362823486,2.309579372406006,0.8205981850624084,1.6015995740890503,0.0,0.0,0.0,99.17770385742188,132.0,11.191622734069824,-0.0,2277.433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.914530634880066,0.3142344355583191,0.2828482389450073,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3233947753906,0.9990000128746032,0.4145900905132293,0.3894437551498413,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.913690447807312,0.3135234415531158,0.2194598764181137,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9432005882263184,0.3406978845596313,0.3226382434368133,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202963709831238,0.31926029920578,1.436222791671753,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017028808594,291.3240661621094,1.0,0.5681954622268677,1.0,1.0,0.3046712577342987,1.0,-3.18269681930542,2.3644254207611084,0.8182713985443115,1.6444240808486938,0.0,0.0,0.0,107.1105499267578,150.0,13.246000289916992,-0.0,2419.27490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.914530634880066,0.3142344355583191,0.2828482389450073,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3233947753906,0.9990000128746032,0.4145900905132293,0.3894437551498413,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.913690447807312,0.3135234415531158,0.2194598764181137,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9432005882263184,0.3406978845596313,0.3226382434368133,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202963709831238,0.31926029920578,1.436222791671753,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017028808594,291.3240661621094,1.0,0.5681954622268677,1.0,1.0,0.3046712577342987,1.0,-3.18269681930542,2.3644254207611084,0.8182713985443115,1.6444240808486938,0.0,0.0,0.0,107.1105499267578,150.0,13.246000289916992,-0.0,2419.27490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8900681138038635,0.3153318464756012,0.2841285169124603,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3291320800781,0.9816018342971802,0.4158694148063659,0.3936223685741424,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8894392251968384,0.3147379159927368,0.2205337435007095,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9157490134239196,0.3420479595661163,0.3242183923721313,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8946908116340637,0.3199621140956878,1.4408621788024902,291.3291320800781,291.0058898925781,289.2662353515625,287.29217529296875,291.3356628417969,297.3958740234375,291.3295593261719,1.0,0.5747599601745605,1.0,1.0,0.301588624715805,1.0,-3.197606086730957,2.384136915206909,0.8134690523147583,1.6613876819610596,0.0,0.0,0.0,114.94112396240234,150.0,13.47641372680664,-0.0,2491.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8687038421630859,0.3163835108280182,0.2853811681270599,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3261108398437,0.9591274261474608,0.4174079895019531,0.3952623307704925,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8682186007499695,0.315918505191803,0.2215930521488189,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.326171875,0.8928748369216919,0.3433658182621002,0.3257800936698913,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.8727432489395142,0.3206201195716858,1.4453520774841309,291.3260498046875,290.9598999023437,289.3033142089844,287.29901123046875,291.3219299316406,297.3913269042969,291.32537841796875,1.0,0.5813665986061096,1.0,1.0,0.2960013151168823,1.0,-3.21016001701355,2.409711599349976,0.8004484176635742,1.6839600801467896,0.0,0.0,0.0,123.30175018310548,168.0,0.028540376573801,-0.0,2561.187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351541757583618,0.3182743489742279,0.2877508997917175,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3043212890625,0.9163258075714112,0.4208558797836303,0.3990477621555328,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349604606628418,0.3181198835372925,0.2236400544643402,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572352528572083,0.3458495736122131,0.3288134932518005,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381310701370239,0.321766585111618,1.4538025856018066,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.303466796875,1.0,0.5946445465087891,1.0,1.0,0.2848266959190368,1.0,-3.233832597732544,2.4610743522644043,0.772758424282074,1.729933261871338,0.0,0.0,0.0,140.83950805664062,171.0,-21.474315643310547,-0.0,2705.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351541757583618,0.3182743489742279,0.2877508997917175,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3043212890625,0.9163258075714112,0.4208558797836303,0.3990477621555328,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349604606628418,0.3181198835372925,0.2236400544643402,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572352528572083,0.3458495736122131,0.3288134932518005,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381310701370239,0.321766585111618,1.4538025856018066,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.303466796875,1.0,0.5946445465087891,1.0,1.0,0.2848266959190368,1.0,-3.233832597732544,2.4610743522644043,0.772758424282074,1.729933261871338,0.0,0.0,0.0,140.83950805664062,171.0,-21.474315643310547,-0.0,2705.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190639019012451,0.3199413418769836,0.2896829843521118,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2805480957031,0.8968987464904785,0.4244758784770965,0.4028405249118805,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191502094268799,0.3201443254947662,0.2253845036029815,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405501246452332,0.3481587171554565,0.3314420580863952,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8214012980461121,0.3227199018001556,1.4602453708648682,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,297.37713623046875,291.2796630859375,1.0,0.6034950017929077,1.0,1.0,0.2736520767211914,1.0,-3.253728151321411,2.510021448135376,0.7437067031860352,1.774386286735535,0.0,0.0,0.0,152.40553283691406,159.0,-29.73223876953125,-0.0,2810.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190639019012451,0.3199413418769836,0.2896829843521118,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2805480957031,0.8968987464904785,0.4244758784770965,0.4028405249118805,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191502094268799,0.3201443254947662,0.2253845036029815,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405501246452332,0.3481587171554565,0.3314420580863952,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8214012980461121,0.3227199018001556,1.4602453708648682,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,297.37713623046875,291.2796630859375,1.0,0.6034950017929077,1.0,1.0,0.2736520767211914,1.0,-3.253728151321411,2.510021448135376,0.7437067031860352,1.774386286735535,0.0,0.0,0.0,152.40553283691406,159.0,-29.73223876953125,-0.0,2810.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8192421793937683,0.3213702738285064,0.2910549938678741,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2207336425781,0.8982536196708679,0.4280367493629455,0.4062487483024597,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196349143981934,0.3219780325889587,0.2267218828201294,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411370515823364,0.3502763509750366,0.333518236875534,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210256099700928,0.3234694004058838,1.4640018939971924,291.2205505371094,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.3699645996094,291.2178039550781,1.0,0.6057203412055969,1.0,1.0,0.2539479434490204,1.0,-3.2681071758270264,2.5808112621307373,0.6872959733009338,1.8418530225753784,0.0,0.0,0.0,153.73858642578125,147.0,-74.0665054321289,-0.0,2848.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8192421793937683,0.3213702738285064,0.2910549938678741,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2207336425781,0.8982536196708679,0.4280367493629455,0.4062487483024597,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196349143981934,0.3219780325889587,0.2267218828201294,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411370515823364,0.3502763509750366,0.333518236875534,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210256099700928,0.3234694004058838,1.4640018939971924,291.2205505371094,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.3699645996094,291.2178039550781,1.0,0.6057203412055969,1.0,1.0,0.2539479434490204,1.0,-3.2681071758270264,2.5808112621307373,0.6872959733009338,1.8418530225753784,0.0,0.0,0.0,153.73858642578125,147.0,-74.0665054321289,-0.0,2848.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8275942206382751,0.322437047958374,0.2919027805328369,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1446533203125,0.9099978804588318,0.4313277006149292,0.4092106223106384,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8283438682556152,0.323515236377716,0.227698341012001,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.850412905216217,0.3520980477333069,0.3351074457168579,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8288772106170654,0.3239120244979858,1.465405821800232,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986328125,297.36083984375,291.1416320800781,1.0,0.6043919324874878,1.0,1.0,0.2342438101768493,1.0,-3.277468204498291,2.648155212402344,0.6293129920959473,1.9069647789001465,0.0,0.0,0.0,149.3868408203125,135.0,-96.5582275390625,-0.0,2843.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8275942206382751,0.322437047958374,0.2919027805328369,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1446533203125,0.9099978804588318,0.4313277006149292,0.4092106223106384,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8283438682556152,0.323515236377716,0.227698341012001,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.850412905216217,0.3520980477333069,0.3351074457168579,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8288772106170654,0.3239120244979858,1.465405821800232,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986328125,297.36083984375,291.1416320800781,1.0,0.6043919324874878,1.0,1.0,0.2342438101768493,1.0,-3.277468204498291,2.648155212402344,0.6293129920959473,1.9069647789001465,0.0,0.0,0.0,149.3868408203125,135.0,-96.5582275390625,-0.0,2843.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.833901047706604,0.3228707909584045,0.2921825051307678,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1064147949219,0.9192686676979064,0.4328891634941101,0.4105591475963592,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8348544836044312,0.3241992592811584,0.228086769580841,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.8574675917625427,0.3529220819473266,0.3357654511928558,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8349551558494568,0.3240397572517395,1.4654322862625122,291.1062316894531,290.5348205566406,289.6461181640625,287.34381103515625,291.05938720703125,297.3558654785156,291.1034240722656,1.0,0.6028605103492737,1.0,1.0,0.2243917435407638,1.0,-3.2807188034057617,2.6803433895111084,0.6003754138946533,1.9383485317230225,0.0,0.0,0.0,145.9459686279297,135.0,-100.94670867919922,-0.0,2831.751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8415766358375549,0.3232492506504059,0.2923907041549682,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0648498535156,0.9306334257125854,0.4344005584716797,0.4118387401103973,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8427578210830688,0.3248360753059387,0.2284252345561981,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.8660833835601807,0.3536970317363739,0.3363540768623352,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.842406153678894,0.3241138458251953,1.4651082754135132,291.0646667480469,290.4866943359375,289.6849060058594,287.3474426269531,291.01202392578125,297.3507385253906,291.0613098144531,1.0,0.6009207367897034,1.0,1.0,0.2129630595445633,1.0,-3.283235549926758,2.71596360206604,0.5672718286514282,1.9733073711395264,0.0,0.0,0.0,141.92405700683594,123.0,-109.47084045410156,-0.0,2814.72705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613150715827942,0.3238130807876587,0.2925982177257538,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.97662353515625,0.9578209519386292,0.4372440278530121,0.4141918122768402,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8630445003509521,0.3259467482566833,0.2289600223302841,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.8880512118339539,0.3550800383090973,0.337334930896759,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616822361946106,0.3240838348865509,1.463474988937378,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,290.9223937988281,297.3397521972656,290.9732360839844,1.0,0.596121072769165,1.0,1.0,0.1901056915521621,1.0,-3.28617787361145,2.784250497817993,0.501927375793457,2.0407421588897705,0.0,0.0,0.0,132.71380615234375,111.0,-118.02092742919922,-0.0,2769.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613150715827942,0.3238130807876587,0.2925982177257538,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.97662353515625,0.9578209519386292,0.4372440278530121,0.4141918122768402,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8630445003509521,0.3259467482566833,0.2289600223302841,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.8880512118339539,0.3550800383090973,0.337334930896759,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616822361946106,0.3240838348865509,1.463474988937378,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,290.9223937988281,297.3397521972656,290.9732360839844,1.0,0.596121072769165,1.0,1.0,0.1901056915521621,1.0,-3.28617787361145,2.784250497817993,0.501927375793457,2.0407421588897705,0.0,0.0,0.0,132.71380615234375,111.0,-118.02092742919922,-0.0,2769.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8883233070373535,0.3242001831531524,0.2925925254821777,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.894775390625,0.98747581243515,0.4399285614490509,0.4163377583026886,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8906955718994141,0.3269053101539612,0.229349210858345,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.918166995048523,0.3563029170036316,0.3381119966506958,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8881658315658569,0.3238778412342071,1.4608043432235718,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.32861328125,290.8917236328125,1.0,0.5904685854911804,1.0,1.0,0.167248323559761,1.0,-3.2869467735290527,2.847541332244873,0.4394054710865021,2.103661298751831,0.0,0.0,0.0,122.51228332519533,99.0,-113.99152374267578,-0.0,2714.517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8883233070373535,0.3242001831531524,0.2925925254821777,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.894775390625,0.98747581243515,0.4399285614490509,0.4163377583026886,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8906955718994141,0.3269053101539612,0.229349210858345,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.918166995048523,0.3563029170036316,0.3381119966506958,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8881658315658569,0.3238778412342071,1.4608043432235718,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.32861328125,290.8917236328125,1.0,0.5904685854911804,1.0,1.0,0.167248323559761,1.0,-3.2869467735290527,2.847541332244873,0.4394054710865021,2.103661298751831,0.0,0.0,0.0,122.51228332519533,99.0,-113.99152374267578,-0.0,2714.517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9137316942214966,0.3243283033370971,0.2925218045711517,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7732849121094,0.9990000128746032,0.4428653120994568,0.4037299156188965,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.9170689582824708,0.3276410102844238,0.2297050803899765,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9478358030319214,0.3572991490364074,0.3388378322124481,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9129361510276794,0.3234387040138244,1.457837700843811,290.7728271484375,290.1965026855469,289.9189453125,287.366943359375,290.6731872558594,297.3179016113281,290.7654113769531,1.0,0.5832664966583252,1.0,1.0,0.1433678865432739,1.0,-3.269470453262329,2.938436269760132,0.3310343325138092,2.1985347270965576,0.0,0.0,0.0,114.24900817871094,87.0,-175.25064086914062,-0.0,2633.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9137316942214966,0.3243283033370971,0.2925218045711517,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7732849121094,0.9990000128746032,0.4428653120994568,0.4037299156188965,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.9170689582824708,0.3276410102844238,0.2297050803899765,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9478358030319214,0.3572991490364074,0.3388378322124481,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9129361510276794,0.3234387040138244,1.457837700843811,290.7728271484375,290.1965026855469,289.9189453125,287.366943359375,290.6731872558594,297.3179016113281,290.7654113769531,1.0,0.5832664966583252,1.0,1.0,0.1433678865432739,1.0,-3.269470453262329,2.938436269760132,0.3310343325138092,2.1985347270965576,0.0,0.0,0.0,114.24900817871094,87.0,-175.25064086914062,-0.0,2633.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9380991458892822,0.3235243856906891,0.2918389737606048,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.53759765625,0.9990000128746032,0.4473417401313782,0.3762958943843841,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387268066406,0.942331075668335,0.327603667974472,0.2296743541955948,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715648889541626,0.3575440049171448,0.339056134223938,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.9368101358413696,0.3222934007644653,1.4525995254516602,290.53668212890625,290.09967041015625,289.9970397949219,287.3733215332031,290.389892578125,297.3100280761719,290.52685546875,1.0,0.5735076665878296,1.0,1.0,0.1194874495267868,1.0,-3.2296082973480225,3.0583138465881348,0.1712942719459533,2.326873779296875,0.0,0.0,0.0,106.9407730102539,105.0,-290.129638671875,-0.0,2514.02001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9380991458892822,0.3235243856906891,0.2918389737606048,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.53759765625,0.9990000128746032,0.4473417401313782,0.3762958943843841,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387268066406,0.942331075668335,0.327603667974472,0.2296743541955948,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715648889541626,0.3575440049171448,0.339056134223938,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.9368101358413696,0.3222934007644653,1.4525995254516602,290.53668212890625,290.09967041015625,289.9970397949219,287.3733215332031,290.389892578125,297.3100280761719,290.52685546875,1.0,0.5735076665878296,1.0,1.0,0.1194874495267868,1.0,-3.2296082973480225,3.0583138465881348,0.1712942719459533,2.326873779296875,0.0,0.0,0.0,106.9407730102539,105.0,-290.129638671875,-0.0,2514.02001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179992675781,0.94035804271698,0.322783350944519,0.2912381291389465,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4169616699219,0.9990000128746032,0.4497522711753845,0.3731725215911865,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179077148437,0.9450365900993348,0.3273020386695862,0.2295016050338745,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4174499511719,0.974052667617798,0.3573876917362213,0.338958740234375,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.41802978515625,0.9389461278915404,0.3214617967605591,1.4490971565246582,290.4161376953125,290.05133056640625,290.0360107421875,287.37664794921875,290.2754211425781,297.306396484375,290.40777587890625,1.0,0.5723589658737183,1.0,1.0,0.1075472310185432,1.0,-3.220552682876587,3.1160478591918945,0.1045048236846923,2.385852813720703,0.0,0.0,0.0,105.9542465209961,105.0,-304.9391784667969,-0.0,2491.298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.9355518221855164,0.3219545781612396,0.2905589044094085,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3325500488281,0.9990000128746032,0.451613038778305,0.3772966563701629,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330993652344,0.9407660961151124,0.3269175887107849,0.2292822152376175,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33282470703125,0.970493495464325,0.3571435809135437,0.3387968242168426,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.9340313673019408,0.3205412030220032,1.4453165531158447,290.33209228515625,290.0030822753906,290.074951171875,287.3800964355469,290.2275390625,297.3006286621094,290.3274230957031,1.0,0.5729549527168274,1.0,1.0,0.0989515930414199,1.0,-3.219677209854126,3.152240753173828,0.067436471581459,2.42191743850708,0.0,0.0,0.0,106.76714324951172,123.0,-261.1387023925781,-0.0,2494.348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9149115681648254,0.320623517036438,0.2894310355186462,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2552490234375,0.9990000128746032,0.4534704089164734,0.3981068134307861,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.9208954572677612,0.3263614773750305,0.2289651930332183,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.952501118183136,0.3568272292613983,0.3386034667491913,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9131460189819336,0.3188638687133789,1.438410758972168,290.2551574707031,289.9100036621094,290.1499938964844,287.38726806640625,290.20513916015625,297.2845458984375,290.2537841796875,1.0,0.5782466530799866,1.0,1.0,0.0823273658752441,1.0,-3.234404325485229,3.209323644638061,0.0250806771218776,2.475224018096924,0.0,0.0,0.0,111.73658752441406,123.0,-145.8809814453125,-0.0,2551.200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
