time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.9140572547912598,0.3205879032611847,0.2894019782543182,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2540283203125,0.9990000128746032,0.4534927010536194,0.3990480601787567,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.920046329498291,0.3263500034809112,0.228960171341896,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.254150390625,0.9516811966896056,0.3568232655525207,0.3386040329933166,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.91228586435318,0.3188119828701019,1.4382028579711914,290.2539367675781,289.9068298339844,290.1525573730469,287.38751220703125,290.20562744140625,297.28387451171875,290.2526550292969,1.0,0.5785104632377625,1.0,1.0,0.0817603096365928,1.0,-3.2352452278137207,3.2110843658447266,0.0241607204079628,2.476783275604248,0.0,0.0,0.0,111.97380828857422,126.0,-142.0704803466797,-0.0,2554.192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985467553138733,0.319802850484848,0.2887093722820282,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2489318847656,0.9990000128746032,0.453760027885437,0.4175967574119568,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045186638832092,0.3262324035167694,0.2289082407951355,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356440901756288,0.3569179475307464,0.3387406766414642,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8964232802391052,0.317410409450531,1.4322679042816162,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.263916015625,290.2498474121094,1.0,0.5830022096633911,1.0,1.0,0.0645690336823463,1.0,-3.249696731567383,3.2428054809570312,0.0068912818096578,2.5053539276123047,0.0,0.0,0.0,116.67385864257812,129.0,-39.56121826171875,-0.0,2609.292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985467553138733,0.319802850484848,0.2887093722820282,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2489318847656,0.9990000128746032,0.453760027885437,0.4175967574119568,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045186638832092,0.3262324035167694,0.2289082407951355,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356440901756288,0.3569179475307464,0.3387406766414642,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8964232802391052,0.317410409450531,1.4322679042816162,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.263916015625,290.2498474121094,1.0,0.5830022096633911,1.0,1.0,0.0645690336823463,1.0,-3.249696731567383,3.2428054809570312,0.0068912818096578,2.5053539276123047,0.0,0.0,0.0,116.67385864257812,129.0,-39.56121826171875,-0.0,2609.292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8864020705223083,0.3196524381637573,0.2885777652263641,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2876281738281,0.9977171421051024,0.4540818929672241,0.4301170408725738,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928103446960449,0.3266497850418091,0.2292154729366302,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9221246242523192,0.3575288951396942,0.3393416106700897,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.883606493473053,0.316471517086029,1.428246021270752,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.249267578125,290.2896728515625,1.0,0.5869618058204651,1.0,1.0,0.0491559021174907,1.0,-3.260981798171997,3.2591300010681152,0.0018518886063247,2.5193145275115967,0.0,0.0,0.0,120.98202514648438,132.0,29.80057907104492,-0.0,2656.029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8864020705223083,0.3196524381637573,0.2885777652263641,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2876281738281,0.9977171421051024,0.4540818929672241,0.4301170408725738,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928103446960449,0.3266497850418091,0.2292154729366302,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9221246242523192,0.3575288951396942,0.3393416106700897,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.883606493473053,0.316471517086029,1.428246021270752,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.249267578125,290.2896728515625,1.0,0.5869618058204651,1.0,1.0,0.0491559021174907,1.0,-3.260981798171997,3.2591300010681152,0.0018518886063247,2.5193145275115967,0.0,0.0,0.0,120.98202514648438,132.0,29.80057907104492,-0.0,2656.029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733536601066589,0.3199927508831024,0.2889536321163177,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.986975371837616,0.4556597173213959,0.4314163327217102,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8800651431083679,0.3275112509727478,0.2298756539821624,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9076672792434692,0.3585798144340515,0.3404134213924408,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698773980140686,0.3159668445587158,1.4263792037963867,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2439270019531,290.3489685058594,1.0,0.5899105668067932,1.0,1.0,0.0337427742779254,1.0,-3.2627131938934326,3.2622933387756348,0.0004200117546133,2.522031545639038,0.0,0.0,0.0,125.7962646484375,135.0,68.105224609375,-0.0,2686.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733536601066589,0.3199927508831024,0.2889536321163177,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.986975371837616,0.4556597173213959,0.4314163327217102,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8800651431083679,0.3275112509727478,0.2298756539821624,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9076672792434692,0.3585798144340515,0.3404134213924408,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698773980140686,0.3159668445587158,1.4263792037963867,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2439270019531,290.3489685058594,1.0,0.5899105668067932,1.0,1.0,0.0337427742779254,1.0,-3.2627131938934326,3.2622933387756348,0.0004200117546133,2.522031545639038,0.0,0.0,0.0,125.7962646484375,135.0,68.105224609375,-0.0,2686.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790588378906,0.8692007660865784,0.3203187584877014,0.2892647981643677,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.37957763671875,0.98345685005188,0.4569022357463836,0.43252694606781,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37908935546875,0.8760647177696228,0.3280936479568481,0.2302961498498916,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.9033874273300172,0.3592574894428253,0.3410717248916626,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790283203125,0.8653891682624817,0.3158764839172363,1.4260576963424685,290.3796691894531,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.2444763183594,290.3822326660156,1.0,0.5913013219833374,1.0,1.0,0.0260362084954977,1.0,-3.265331268310547,3.265143156051636,0.0001881166244857,2.524264097213745,0.0,0.0,0.0,127.61737060546876,135.0,79.40647888183594,-0.0,2701.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41357421875,0.8659442663192749,0.3207255899906158,0.2896454930305481,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4140930175781,0.9807342290878296,0.4583327770233154,0.433837741613388,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136047363281,0.8729661107063293,0.3287588059902191,0.2307709455490112,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.41375732421875,0.9001631736755371,0.3600187599658966,0.3418041169643402,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135437011719,0.8618078231811523,0.3158781230449676,1.4261239767074585,290.4141845703125,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.24627685546875,290.4168395996094,1.0,0.5926970839500427,1.0,1.0,0.0208289679139852,1.0,-3.268894672393799,3.268789529800415,0.0001050204591592,2.5270845890045166,0.0,0.0,0.0,129.2163848876953,138.0,87.26995086669922,-0.0,2718.234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610686659812927,0.321733295917511,0.2905788719654083,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4853210449219,0.9768210053443908,0.4615829586982727,0.4368655681610107,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684250712394714,0.3302966654300689,0.2318617403507232,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954136967658997,0.3617519438266754,0.3434626460075378,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563230633735657,0.3161161839962005,1.4272878170013428,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2524108886719,290.4881286621094,1.0,0.595593273639679,1.0,1.0,0.0104144839569926,1.0,-3.278360366821289,3.278328418731689,3.2052867027232423e-05,2.534453868865967,0.0,0.0,0.0,132.0361785888672,141.0,95.94654846191406,-0.0,2753.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610686659812927,0.321733295917511,0.2905788719654083,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4853210449219,0.9768210053443908,0.4615829586982727,0.4368655681610107,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684250712394714,0.3302966654300689,0.2318617403507232,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954136967658997,0.3617519438266754,0.3434626460075378,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563230633735657,0.3161161839962005,1.4272878170013428,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2524108886719,290.4881286621094,1.0,0.595593273639679,1.0,1.0,0.0104144839569926,1.0,-3.278360366821289,3.278328418731689,3.2052867027232423e-05,2.534453868865967,0.0,0.0,0.0,132.0361785888672,141.0,95.94654846191406,-0.0,2753.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573851585388184,0.3229398429393768,0.2916916310787201,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5575561523437,0.9740504622459412,0.4651790559291839,0.4402473568916321,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8650981187820435,0.3320570290088653,0.2331075519323349,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919076323509216,0.3637089729309082,0.3453333377838135,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520864248275757,0.3166040778160095,1.4295843839645386,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5986936092376709,1.0,1.0,0.0,1.0,-3.2902722358703613,3.2902631759643555,9.123562449531164e-06,2.5436758995056152,0.0,0.0,0.0,134.63821411132812,144.0,99.2926025390625,-0.0,2792.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573851585388184,0.3229398429393768,0.2916916310787201,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5575561523437,0.9740504622459412,0.4651790559291839,0.4402473568916321,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8650981187820435,0.3320570290088653,0.2331075519323349,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919076323509216,0.3637089729309082,0.3453333377838135,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520864248275757,0.3166040778160095,1.4295843839645386,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5986936092376709,1.0,1.0,0.0,1.0,-3.2902722358703613,3.2902631759643555,9.123562449531164e-06,2.5436758995056152,0.0,0.0,0.0,134.63821411132812,144.0,99.2926025390625,-0.0,2792.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543212413787842,0.3243060410022735,0.2929490804672241,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6296081542969,0.9718645215034484,0.4690128266811371,0.4438669085502624,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624072670936584,0.3340014219284057,0.2344828397035598,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890443444252014,0.3658423125743866,0.3473742008209228,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485137224197388,0.3172861933708191,1.4327783584594729,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2692565917969,290.63238525390625,1.0,0.60201495885849,1.0,1.0,0.0,1.0,-3.304084300994873,3.3040754795074463,8.783336852502543e-06,2.5543508529663086,0.0,0.0,0.0,137.1910400390625,147.0,99.99569702148438,-0.0,2836.390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543212413787842,0.3243060410022735,0.2929490804672241,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6296081542969,0.9718645215034484,0.4690128266811371,0.4438669085502624,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624072670936584,0.3340014219284057,0.2344828397035598,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890443444252014,0.3658423125743866,0.3473742008209228,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485137224197388,0.3172861933708191,1.4327783584594729,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2692565917969,290.63238525390625,1.0,0.60201495885849,1.0,1.0,0.0,1.0,-3.304084300994873,3.3040754795074463,8.783336852502543e-06,2.5543508529663086,0.0,0.0,0.0,137.1910400390625,147.0,99.99569702148438,-0.0,2836.390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516282439231873,0.3258041441440582,0.2943288385868072,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.70086669921875,0.9700133204460144,0.4730306565761566,0.4476673305034637,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601012229919434,0.3361044526100158,0.2359710335731506,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865598440170288,0.3681212663650512,0.3495563864707947,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453453183174133,0.31812584400177,1.436703324317932,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2785949707031,290.7035827636719,1.0,0.6055466532707214,1.0,1.0,0.0,1.0,-3.319446325302124,3.3194375038146973,8.865137715474702e-06,2.566227436065674,0.0,0.0,0.0,139.76406860351562,150.0,99.3409423828125,-0.0,2883.569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516282439231873,0.3258041441440582,0.2943288385868072,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.70086669921875,0.9700133204460144,0.4730306565761566,0.4476673305034637,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601012229919434,0.3361044526100158,0.2359710335731506,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865598440170288,0.3681212663650512,0.3495563864707947,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453453183174133,0.31812584400177,1.436703324317932,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2785949707031,290.7035827636719,1.0,0.6055466532707214,1.0,1.0,0.0,1.0,-3.319446325302124,3.3194375038146973,8.865137715474702e-06,2.566227436065674,0.0,0.0,0.0,139.76406860351562,150.0,99.3409423828125,-0.0,2883.569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355041503906,0.8503820896148682,0.326594740152359,0.2950574159622192,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.736083984375,0.9691768288612366,0.4750986993312835,0.4496249556541443,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8590545058250427,0.3372091054916382,0.2367530018091201,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.8854203820228577,0.3693084418773651,0.3506937026977539,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.8438730835914612,0.3185965418815613,1.438901424407959,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.2833251953125,290.73876953125,1.0,0.6073845624923706,1.0,1.0,0.0,1.0,-3.327627658843994,3.3276185989379883,8.908892596082296e-06,2.5725531578063965,0.0,0.0,0.0,141.06643676757812,150.0,98.71582794189452,-0.0,2908.475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.849192202091217,0.3274106979370117,0.2958090901374817,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7709655761719,0.9683902859687804,0.4772024154663086,0.4516169726848602,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.85806804895401,0.3383464217185974,0.2375582158565521,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.8843386769294739,0.3705244064331054,0.3518589437007904,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8424640893936157,0.3190975189208984,1.441239833831787,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2880859375,290.77362060546875,1.0,0.6092665195465088,1.0,1.0,0.0,1.0,-3.3361082077026367,3.33609938621521,8.954362783697434e-06,2.579110622406006,0.0,0.0,0.0,142.38058471679688,153.0,97.95752716064452,-0.0,2934.209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.8479213714599609,0.3283534646034241,0.2966770231723785,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8096008300781,0.9675641059875488,0.4795981049537658,0.4538859128952026,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.8570290207862854,0.33965665102005,0.2384859025478363,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8831900358200073,0.3719181716442108,0.3531946539878845,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.8409543633460999,0.3196915984153747,1.444011092185974,290.8096618652344,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.2934265136719,290.812255859375,1.0,0.6114225387573242,1.0,1.0,0.0,1.0,-3.3459348678588867,3.345925807952881,9.007194421428721e-06,2.5867085456848145,0.0,0.0,0.0,143.86611938476562,153.0,96.98342895507812,-0.0,2963.966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.8469667434692383,0.3291147649288177,0.2973775863647461,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.83966064453125,0.9669541120529176,0.4815080463886261,0.4556950330734253,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.856258749961853,0.3407117426395416,0.2392329424619674,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8823317885398865,0.3730353713035583,0.354265421628952,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.839815616607666,0.3201810121536255,1.446292519569397,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.297607421875,290.8422546386719,1.0,0.6131496429443359,1.0,1.0,0.0,1.0,-3.3538825511932373,3.3538734912872314,9.05003798834514e-06,2.592853784561157,0.0,0.0,0.0,145.04283142089844,156.0,96.14442443847656,-0.0,2988.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449347615242004,0.3309105634689331,0.2990290224552154,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067687988281,0.9656928777694702,0.4859361052513122,0.4598897993564605,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546527028083801,0.343190997838974,0.240988090634346,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805197477340698,0.3756439387798309,0.3567655384540558,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373745083808899,0.3213634788990021,1.4517992734909058,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171773076057434,1.0,1.0,0.0,1.0,-3.372652769088745,3.37264370918274,9.15162127057556e-06,2.607365608215332,0.0,0.0,0.0,147.7462615966797,159.0,94.0380859375,-0.0,3044.779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449347615242004,0.3309105634689331,0.2990290224552154,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067687988281,0.9656928777694702,0.4859361052513122,0.4598897993564605,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546527028083801,0.343190997838974,0.240988090634346,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805197477340698,0.3756439387798309,0.3567655384540558,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373745083808899,0.3213634788990021,1.4517992734909058,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171773076057434,1.0,1.0,0.0,1.0,-3.372652769088745,3.37264370918274,9.15162127057556e-06,2.607365608215332,0.0,0.0,0.0,147.7462615966797,159.0,94.0380859375,-0.0,3044.779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366031050682068,0.3305715918540954,0.2993170619010925,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97265625,0.9569222331047058,0.4882074296474457,0.4626560807228088,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465393781661987,0.343468964099884,0.2416620403528213,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.871751606464386,0.3760050535202026,0.3577707409858703,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286372423171997,0.3201996386051178,1.4499311447143557,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750366210937,1.0,0.6202813386917114,1.0,1.0,0.0,1.0,-3.376121282577514,3.376112222671509,9.171123565465678e-06,2.6103014945983887,0.0,0.0,0.0,152.75132751464844,162.0,91.93318939208984,-0.0,3081.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366031050682068,0.3305715918540954,0.2993170619010925,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97265625,0.9569222331047058,0.4882074296474457,0.4626560807228088,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465393781661987,0.343468964099884,0.2416620403528213,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.871751606464386,0.3760050535202026,0.3577707409858703,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286372423171997,0.3201996386051178,1.4499311447143557,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750366210937,1.0,0.6202813386917114,1.0,1.0,0.0,1.0,-3.376121282577514,3.376112222671509,9.171123565465678e-06,2.6103014945983887,0.0,0.0,0.0,152.75132751464844,162.0,91.93318939208984,-0.0,3081.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310616612434387,0.3312010169029236,0.2998300194740295,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0364685058594,0.9511598944664,0.4913635849952698,0.4655800759792328,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412202596664429,0.3446134924888611,0.2424309104681015,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.865930438041687,0.3771870732307434,0.3588539063930511,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8223757147789001,0.3197725415229797,1.4479427337646484,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228793859481812,1.0,1.0,0.0,1.0,-3.3800833225250244,3.3800742626190186,9.192358447762672e-06,2.6132497787475586,0.0,0.0,0.0,156.5569610595703,165.0,89.66690826416016,-0.0,3112.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310616612434387,0.3312010169029236,0.2998300194740295,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0364685058594,0.9511598944664,0.4913635849952698,0.4655800759792328,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412202596664429,0.3446134924888611,0.2424309104681015,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.865930438041687,0.3771870732307434,0.3588539063930511,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8223757147789001,0.3197725415229797,1.4479427337646484,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228793859481812,1.0,1.0,0.0,1.0,-3.3800833225250244,3.3800742626190186,9.192358447762672e-06,2.6132497787475586,0.0,0.0,0.0,156.5569610595703,165.0,89.66690826416016,-0.0,3112.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8294264674186707,0.3317324519157409,0.3002978265285492,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0678405761719,0.9496507048606871,0.4931532740592956,0.4672497808933258,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.8397162556648254,0.3453997373580932,0.2429699748754501,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8642520904541016,0.3779855966567993,0.3595963716506958,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8203349709510803,0.3197652995586395,1.4478658437728882,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.2940673828125,291.0701599121094,1.0,0.6242175698280334,1.0,1.0,0.0,1.0,-3.3841001987457275,3.3840909004211426,9.21410264709266e-06,2.616310834884644,0.0,0.0,0.0,158.02056884765625,165.0,88.62773895263672,-0.0,3129.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8281787037849426,0.332350879907608,0.3008522987365722,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.098876953125,0.9486255049705504,0.4950395226478576,0.4690158665180206,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.838614284992218,0.3462850451469421,0.2435821443796157,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8630017042160034,0.3788805305957794,0.3604349493980407,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8186840415000916,0.3198604881763458,1.4482643604278564,291.0989074707031,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.29620361328125,291.1011962890625,1.0,0.6256159543991089,1.0,1.0,0.0,1.0,-3.389112949371338,3.389103889465332,9.241320185537916e-06,2.6201486587524414,0.0,0.0,0.0,159.34951782226562,168.0,87.609619140625,-0.0,3148.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263156414031982,0.333769291639328,0.3021380007266998,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1598815917969,0.947371244430542,0.4990273118019104,0.4727631509304046,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.837081789970398,0.3482778370380401,0.2449710965156555,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612101674079895,0.3808838427066803,0.3623269200325012,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160480856895447,0.3202853202819824,1.4501721858978271,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3020935058594,291.162109375,1.0,0.6286194324493408,1.0,1.0,0.0,1.0,-3.4014036655426025,3.4013943672180176,9.30830356082879e-06,2.6295881271362305,0.0,0.0,0.0,161.83795166015625,171.0,85.56988525390625,-0.0,3190.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263156414031982,0.333769291639328,0.3021380007266998,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1598815917969,0.947371244430542,0.4990273118019104,0.4727631509304046,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.837081789970398,0.3482778370380401,0.2449710965156555,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612101674079895,0.3808838427066803,0.3623269200325012,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160480856895447,0.3202853202819824,1.4501721858978271,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3020935058594,291.162109375,1.0,0.6286194324493408,1.0,1.0,0.0,1.0,-3.4014036655426025,3.4013943672180176,9.30830356082879e-06,2.6295881271362305,0.0,0.0,0.0,161.83795166015625,171.0,85.56988525390625,-0.0,3190.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248577117919922,0.3353546857833862,0.3035861849784851,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2193908691406,0.9466210603713988,0.5032278895378113,0.4767234921455383,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8359963893890381,0.3504914343357086,0.2465239912271499,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598811626434326,0.383092999458313,0.3644276559352875,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138651251792908,0.3209412693977356,1.4531902074813845,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6318939924240112,1.0,1.0,0.0,1.0,-3.4159305095672607,3.415921211242676,9.387843419972342e-06,2.6407666206359863,0.0,0.0,0.0,164.2925567626953,174.0,83.48080444335938,-0.0,3238.047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248577117919922,0.3353546857833862,0.3035861849784851,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2193908691406,0.9466210603713988,0.5032278895378113,0.4767234921455383,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8359963893890381,0.3504914343357086,0.2465239912271499,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598811626434326,0.383092999458313,0.3644276559352875,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138651251792908,0.3209412693977356,1.4531902074813845,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6318939924240112,1.0,1.0,0.0,1.0,-3.4159305095672607,3.415921211242676,9.387843419972342e-06,2.6407666206359863,0.0,0.0,0.0,164.2925567626953,174.0,83.48080444335938,-0.0,3238.047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.823566734790802,0.3370562493801117,0.3051467835903168,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27734375,0.9460687041282654,0.5075870156288147,0.4808422029018402,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.835111677646637,0.352870762348175,0.2481995820999145,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587483763694763,0.3854488134384155,0.3666773736476898,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118859529495239,0.3217627108097076,1.4570083618164062,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354056000709534,1.0,1.0,0.0,1.0,-3.4320731163024902,3.4320638179779053,9.47665648709517e-06,2.6531991958618164,0.0,0.0,0.0,166.80841064453125,177.0,81.32023620605469,-0.0,3289.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.823566734790802,0.3370562493801117,0.3051467835903168,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27734375,0.9460687041282654,0.5075870156288147,0.4808422029018402,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.835111677646637,0.352870762348175,0.2481995820999145,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587483763694763,0.3854488134384155,0.3666773736476898,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118859529495239,0.3217627108097076,1.4570083618164062,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354056000709534,1.0,1.0,0.0,1.0,-3.4320731163024902,3.4320638179779053,9.47665648709517e-06,2.6531991958618164,0.0,0.0,0.0,166.80841064453125,177.0,81.32023620605469,-0.0,3289.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223605751991272,0.338846892118454,0.3067927658557892,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3336486816406,0.9456095099449158,0.5120730996131897,0.4850866198539734,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343401551246643,0.3553841710090637,0.2499735057353973,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577173948287964,0.3879162967205047,0.3690398335456848,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100150227546692,0.3227083086967468,1.4614253044128418,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391129493713379,1.0,1.0,0.0,1.0,-3.449444532394409,3.449434995651245,9.572710041538812e-06,2.66658353805542,0.0,0.0,0.0,169.40650939941406,180.0,79.0791244506836,-0.0,3345.588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
