time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223605751991272,0.338846892118454,0.3067927658557892,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3336486816406,0.9456095099449158,0.5120730996131897,0.4850866198539734,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343401551246643,0.3553841710090637,0.2499735057353973,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577173948287964,0.3879162967205047,0.3690398335456848,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100150227546692,0.3227083086967468,1.4614253044128418,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391129493713379,1.0,1.0,0.0,1.0,-3.449444532394409,3.449434995651245,9.572710041538812e-06,2.66658353805542,0.0,0.0,0.0,169.40650939941406,180.0,79.0791244506836,-0.0,3345.588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.8217816352844238,0.339770644903183,0.3076426982879638,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3612060546875,0.9454056024551392,0.5143575668334961,0.487249493598938,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.8339881300926208,0.3566851615905761,0.2508926391601562,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8572306036949158,0.3891851305961609,0.3702561259269714,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.8091092109680176,0.3232193291187286,1.4638166427612305,291.3612060546875,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3288879394531,291.3631896972656,1.0,0.6410287022590637,1.0,1.0,0.0,1.0,-3.458512544631958,3.458502769470215,9.623046935303137e-06,2.6735715866088867,0.0,0.0,0.0,170.7350616455078,180.0,77.92994689941406,-0.0,3374.692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8212183117866516,0.3407112658023834,0.3085085153579712,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3883056640625,0.9452186226844788,0.5166670083999634,0.4894367158412933,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8336577415466309,0.3580132126808166,0.2518312633037567,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8567619919776917,0.3904744982719421,0.3714928030967712,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8082213401794434,0.3237523138523102,1.4663124084472656,291.3883056640625,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.3328552246094,291.3902893066406,1.0,0.6429800987243652,1.0,1.0,0.0,1.0,-3.4678025245666504,3.4677927494049072,9.674755347077736e-06,2.680731296539306,0.0,0.0,0.0,172.08087158203125,183.0,76.76165771484375,-0.0,3404.5634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.8205205798149109,0.3419378101825714,0.3096377849578857,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.42236328125,0.9450050592422484,0.519656777381897,0.4922689199447632,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.8332663178443909,0.3597500026226043,0.2530591189861297,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.8561888337135315,0.3921520709991455,0.3731024861335754,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.8071103096008301,0.3244631886482239,1.4696418046951294,291.42236328125,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3378601074219,291.4242858886719,1.0,0.6455237865447998,1.0,1.0,0.0,1.0,-3.479984760284424,3.4799749851226807,9.742771908349823e-06,2.6901204586029053,0.0,0.0,0.0,173.82545471191406,183.0,75.23268127441406,-0.0,3443.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8201400637626648,0.3426379561424255,0.3102825284004211,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4411926269531,0.94489848613739,0.5213539600372314,0.4938769042491913,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.833061933517456,0.3607439994812011,0.2537619769573211,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.8558799028396606,0.3931079506874084,0.3740199208259582,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8064979314804077,0.3248757719993591,1.4715744256973269,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34063720703125,291.443115234375,1.0,0.6469747424125671,1.0,1.0,0.0,1.0,-3.486967802047729,3.4869580268859863,9.781868357094936e-06,2.695502519607544,0.0,0.0,0.0,174.8160858154297,186.0,74.35372924804688,-0.0,3466.40673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191268444061279,0.344612717628479,0.3121046721935272,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4923095703125,0.9446580410003662,0.5261321663856506,0.4984009861946106,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325543999671936,0.3635666370391845,0.2557586431503296,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550714254379272,0.3958009779453277,0.3766084909439087,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048471808433533,0.326067179441452,1.4771536588668823,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510749459266663,1.0,1.0,0.0,1.0,-3.5068273544311523,3.50681734085083,9.89348609437002e-06,2.7108099460601807,0.0,0.0,0.0,177.5993194580078,189.0,71.86627197265625,-0.0,3530.84375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191268444061279,0.344612717628479,0.3121046721935272,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4923095703125,0.9446580410003662,0.5261321663856506,0.4984009861946106,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325543999671936,0.3635666370391845,0.2557586431503296,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550714254379272,0.3958009779453277,0.3766084909439087,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048471808433533,0.326067179441452,1.4771536588668823,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510749459266663,1.0,1.0,0.0,1.0,-3.5068273544311523,3.50681734085083,9.89348609437002e-06,2.7108099460601807,0.0,0.0,0.0,177.5993194580078,189.0,71.86627197265625,-0.0,3530.84375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181565403938293,0.3466007709503174,0.3139455616474151,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5415344238281,0.944512128829956,0.531022310256958,0.5030257701873779,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321266770362854,0.3664679229259491,0.2578117847442627,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543160557746887,0.3985197842121124,0.3792282938957214,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032810688018799,0.3273170292377472,1.483004450798035,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3556213378906,291.5433044433594,1.0,0.6552607417106628,1.0,1.0,0.0,1.0,-3.527263164520264,3.5272531509399414,1.000900738290511e-05,2.7265625,0.0,0.0,0.0,180.42271423339844,192.0,69.2969970703125,-0.0,3597.6064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181565403938293,0.3466007709503174,0.3139455616474151,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5415344238281,0.944512128829956,0.531022310256958,0.5030257701873779,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321266770362854,0.3664679229259491,0.2578117847442627,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543160557746887,0.3985197842121124,0.3792282938957214,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032810688018799,0.3273170292377472,1.483004450798035,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3556213378906,291.5433044433594,1.0,0.6552607417106628,1.0,1.0,0.0,1.0,-3.527263164520264,3.5272531509399414,1.000900738290511e-05,2.7265625,0.0,0.0,0.0,180.42271423339844,192.0,69.2969970703125,-0.0,3597.6064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.817234218120575,0.3486098945140838,0.3158011734485626,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5888671875,0.944464921951294,0.536003589630127,0.5077424049377441,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317837119102478,0.3694479763507843,0.2599190771579742,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536176681518555,0.4012685716152191,0.3818729817867279,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018055558204651,0.3286183476448059,1.489092230796814,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595178842544556,1.0,1.0,0.0,1.0,-3.548208236694336,3.5481979846954346,1.0128102076123469e-05,2.7427077293396,0.0,0.0,0.0,183.2759552001953,195.0,66.65223693847656,-0.0,3666.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.817234218120575,0.3486098945140838,0.3158011734485626,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5888671875,0.944464921951294,0.536003589630127,0.5077424049377441,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317837119102478,0.3694479763507843,0.2599190771579742,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536176681518555,0.4012685716152191,0.3818729817867279,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018055558204651,0.3286183476448059,1.489092230796814,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595178842544556,1.0,1.0,0.0,1.0,-3.548208236694336,3.5481979846954346,1.0128102076123469e-05,2.7427077293396,0.0,0.0,0.0,183.2759552001953,195.0,66.65223693847656,-0.0,3666.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.816796600818634,0.3496255874633789,0.3167381882667541,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6117858886719,0.9444762468338012,0.5385214686393738,0.5101274847984314,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.831646203994751,0.3709672391414642,0.2609929740428924,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6115417480469,0.8532945513725281,0.4026567041873932,0.3832075595855713,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8011026382446289,0.3292862176895141,1.492214918136597,291.6117858886719,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.3660888671875,291.6134033203125,1.0,0.6616698503494263,1.0,1.0,0.0,1.0,-3.5588579177856445,3.558847665786743,1.018892817228334e-05,2.7509169578552246,0.0,0.0,0.0,184.7107849121093,195.0,65.29767608642578,-0.0,3701.75439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8163759112358093,0.3506492674350738,0.3176821768283844,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6341857910156,0.944509983062744,0.5410556197166443,0.5125281810760498,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8315315842628479,0.3725056946277618,0.2620803117752075,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8529897928237915,0.4040544331073761,0.384550929069519,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.8004226684570312,0.3299647271633148,1.495386242866516,291.6341857910156,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.36944580078125,291.63580322265625,1.0,0.6638363003730774,1.0,1.0,0.0,1.0,-3.569620370864868,3.569610118865967,1.0250583727611229e-05,2.759213447570801,0.0,0.0,0.0,186.15017700195312,198.0,63.92911529541016,-0.0,3737.489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155834674835205,0.3527190387248993,0.3195900321006775,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6775207519531,0.9446388483047484,0.5461671352386475,0.517370879650116,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313668966293335,0.3756363093852997,0.2642924785614013,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524330258369446,0.4068769514560699,0.3872630298137665,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991272807121277,0.3313501477241516,1.5018582344055176,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682073473930359,1.0,1.0,0.0,1.0,-3.5914506912231445,3.591440439224243,1.0376216778240632e-05,2.776042222976685,0.0,0.0,0.0,189.0412750244141,201.0,61.11936569213867,-0.0,3810.404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155834674835205,0.3527190387248993,0.3195900321006775,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6775207519531,0.9446388483047484,0.5461671352386475,0.517370879650116,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313668966293335,0.3756363093852997,0.2642924785614013,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524330258369446,0.4068769514560699,0.3872630298137665,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991272807121277,0.3313501477241516,1.5018582344055176,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682073473930359,1.0,1.0,0.0,1.0,-3.5914506912231445,3.591440439224243,1.0376216778240632e-05,2.776042222976685,0.0,0.0,0.0,189.0412750244141,201.0,61.11936569213867,-0.0,3810.404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148527145385742,0.354816198348999,0.3215227127075195,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7187194824219,0.9448426961898804,0.5513310432434082,0.5222631692886353,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312826156616211,0.3788341581821441,0.2665519416332245,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519424200057983,0.409733235836029,0.3900070488452911,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979120016098022,0.3327692151069641,1.5084846019744873,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.382080078125,291.7201538085937,1.0,0.6726240515708923,1.0,1.0,0.0,1.0,-3.613652229309082,3.6136417388916016,1.0504773854336236e-05,2.7931582927703857,0.0,0.0,0.0,191.9475555419922,204.0,58.23126220703125,-0.0,3885.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148527145385742,0.354816198348999,0.3215227127075195,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7187194824219,0.9448426961898804,0.5513310432434082,0.5222631692886353,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312826156616211,0.3788341581821441,0.2665519416332245,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519424200057983,0.409733235836029,0.3900070488452911,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979120016098022,0.3327692151069641,1.5084846019744873,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.382080078125,291.7201538085937,1.0,0.6726240515708923,1.0,1.0,0.0,1.0,-3.613652229309082,3.6136417388916016,1.0504773854336236e-05,2.7931582927703857,0.0,0.0,0.0,191.9475555419922,204.0,58.23126220703125,-0.0,3885.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141769170761108,0.356936365365982,0.3234764635562897,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9451117515563964,0.5565407872200012,0.5271989107131958,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312695026397705,0.3820919990539551,0.2688539624214172,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.851510763168335,0.41261887550354,0.392779141664505,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967681288719177,0.3342165648937225,1.5152411460876465,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770791411399841,1.0,1.0,0.0,1.0,-3.636173963546753,3.636163234710693,1.0635997568897436e-05,2.810522556304932,0.0,0.0,0.0,194.8683319091797,207.0,55.26331329345703,-0.0,3961.72607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141769170761108,0.356936365365982,0.3234764635562897,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9451117515563964,0.5565407872200012,0.5271989107131958,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312695026397705,0.3820919990539551,0.2688539624214172,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.851510763168335,0.41261887550354,0.392779141664505,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967681288719177,0.3342165648937225,1.5152411460876465,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770791411399841,1.0,1.0,0.0,1.0,-3.636173963546753,3.636163234710693,1.0635997568897436e-05,2.810522556304932,0.0,0.0,0.0,194.8683319091797,207.0,55.26331329345703,-0.0,3961.72607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135485053062439,0.3590745627880096,0.325447142124176,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.794677734375,0.9454359412193298,0.5617903470993042,0.5321725010871887,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313168883323669,0.3854003846645355,0.2711925208568573,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.851129949092865,0.4155290722846985,0.3955750167369842,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956864833831787,0.3356869220733642,1.5221047401428225,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815658211708069,1.0,1.0,0.0,1.0,-3.658963441848755,3.6589527130126953,1.0769616892503109e-05,2.8280954360961914,0.0,0.0,0.0,197.80352783203125,210.0,52.21760559082031,-0.0,4039.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135485053062439,0.3590745627880096,0.325447142124176,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.794677734375,0.9454359412193298,0.5617903470993042,0.5321725010871887,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313168883323669,0.3854003846645355,0.2711925208568573,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.851129949092865,0.4155290722846985,0.3955750167369842,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956864833831787,0.3356869220733642,1.5221047401428225,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815658211708069,1.0,1.0,0.0,1.0,-3.658963441848755,3.6589527130126953,1.0769616892503109e-05,2.8280954360961914,0.0,0.0,0.0,197.80352783203125,210.0,52.21760559082031,-0.0,4039.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8132495880126953,0.3601489663124084,0.3264375030994415,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.812255859375,0.9456156492233276,0.5644283890724182,0.5346719026565552,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8313595056533813,0.3870705962181091,0.2723732590675354,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.8509560227394104,0.4169919490814209,0.3969805240631103,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.7951661944389343,0.3364291489124298,1.5255699157714844,291.8122253417969,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.3958740234375,291.8134765625,1.0,0.6838189363479614,1.0,1.0,0.0,1.0,-3.670442819595337,3.670432090759277,1.0837240552064031e-05,2.8369479179382324,0.0,0.0,0.0,199.276611328125,210.0,50.66972732543945,-0.0,4079.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8129600882530212,0.3612259328365326,0.3274304270744324,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8292541503906,0.9458062648773192,0.5670742988586426,0.5371788144111633,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.8314152359962463,0.3887547850608825,0.2735623717308044,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.8507923483848572,0.4184590578079223,0.3983902633190155,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.7946586012840271,0.3371751606464386,1.5290532112121582,291.8292541503906,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3983459472656,291.8304443359375,1.0,0.6860774159431458,1.0,1.0,0.0,1.0,-3.681971549987793,3.6819605827331534,1.0905368981184438e-05,2.845838785171509,0.0,0.0,0.0,200.7529754638672,213.0,49.10697937011719,-0.0,4119.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460693359375,0.8126685619354248,0.3623473346233368,0.3284644782543182,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8463439941406,0.9460151195526124,0.5698316693305969,0.539791464805603,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461303710937,0.8314881920814514,0.3905207812786102,0.2748086154460907,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.8506324291229248,0.419987678527832,0.399859219789505,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.794143795967102,0.3379538357257843,1.532689332962036,291.8463439941406,287.7817687988281,291.8663024902344,288.4424133300781,291.8658752441406,297.4008483886719,291.84747314453125,1.0,0.6884297728538513,1.0,1.0,0.0,1.0,-3.6940009593963614,3.693989992141724,1.0976687008223962e-05,2.855116844177246,0.9774599671363832,0.9774599671363832,0.0,202.2906188964844,213.0,47.45254135131836,-0.0,4161.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8780822753906,0.8126323223114014,0.3636156022548675,0.3294967114925384,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.86944580078125,0.9464930295944214,0.5726228952407837,0.54229336977005,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.87646484375,0.8317772746086121,0.3923611938953399,0.2760185003280639,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749389648437,0.8507068753242493,0.421584278345108,0.4012799263000488,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.7938908934593201,0.3388267755508423,1.536292314529419,291.8700256347656,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4053955078125,291.8284606933594,1.0,0.690641462802887,1.0,1.0,0.0,1.0,-3.705748319625856,3.7057371139526367,1.1046388863178436e-05,2.864119052886963,1.0,1.0,0.0,203.5982818603516,216.0,721.4926147460938,-0.0,4201.83984375,1.0,290.911865234375,291.9488525390625,293.6911926269531,294.79132080078125,293.1499938964844,293.1499938964844,283.1499938964844,1474.5662841796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2251892536878585,1.0,0.0,0.0,0.8048025965690613,0.8048067092895508,5.489157928195709e-08,4.24285888671875,4.242848873138428,9.980914001062048e-06,0.0,0.0,-0.0,5572.26513671875,0.0,16.532791137695312,1892.120361328125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2256164550781,0.7971049547195435,0.3544275164604187,0.3261359632015228,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010192871094,0.929137647151947,0.5663179755210876,0.5415726900100708,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.22039794921875,0.8187614679336548,0.3862083852291107,0.2749901115894317,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2161560058594,0.8371061086654663,0.4155025482177734,0.3997452855110168,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2301940917969,0.7794820070266724,0.3326890468597412,1.5261845588684082,289.2027893066406,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3033752441406,289.10601806640625,1.0,0.692545473575592,1.0,1.0,0.0,1.0,-3.685756206512451,3.685745239257813,1.0932720215350857e-05,2.850478410720825,1.0,1.0,0.0,213.7994537353516,204.0,12010.9853515625,-0.0,4211.84814453125,1.0,285.8993225097656,289.04180908203125,293.616943359375,295.9974975585937,293.1499938964844,293.1499938964844,283.1499938964844,3795.430419921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089689373970032,1.0,0.0,0.0,1.2976393699645996,1.2976422309875488,1.1238353181397542e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5584.28369140625,0.0,66.88587951660156,1895.4344482421875,0.0,1682.2406005859375,0.3300400674343109,1.0,0.0,3.0,1.0,0.0
11968800,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2256164550781,0.7971049547195435,0.3544275164604187,0.3261359632015228,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010192871094,0.929137647151947,0.5663179755210876,0.5415726900100708,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.22039794921875,0.8187614679336548,0.3862083852291107,0.2749901115894317,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2161560058594,0.8371061086654663,0.4155025482177734,0.3997452855110168,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2301940917969,0.7794820070266724,0.3326890468597412,1.5261845588684082,289.2027893066406,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3033752441406,289.10601806640625,1.0,0.692545473575592,1.0,1.0,0.0,1.0,-3.685756206512451,3.685745239257813,1.0932720215350857e-05,2.850478410720825,1.0,1.0,0.0,213.7994537353516,204.0,12010.9853515625,-0.0,4211.84814453125,1.0,285.8993225097656,289.04180908203125,293.616943359375,295.9974975585937,293.1499938964844,293.1499938964844,283.1499938964844,3795.430419921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089689373970032,1.0,0.0,0.0,1.2976393699645996,1.2976422309875488,1.1238353181397542e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5584.28369140625,0.0,66.88587951660156,1895.4344482421875,0.0,1682.2406005859375,0.3300400674343109,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8137512207031,0.7747437953948975,0.340878278017044,0.3165016770362854,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967529296875,0.9050114750862122,0.5542172193527222,0.5328884124755859,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.809814453125,0.7988908290863037,0.3754560947418213,0.2692805826663971,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8068542480469,0.8184728026390076,0.404972493648529,0.3922303915023803,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8165283203125,0.7600379586219788,0.3228111267089844,1.4928745031356812,287.7980651855469,287.71014404296875,291.924072265625,288.5104064941406,291.9236755371094,297.1754455566406,287.73834228515625,1.0,0.6867267489433289,1.0,1.0,0.0,1.0,-3.607826232910156,3.607815742492676,1.0478191143192817e-05,2.7912395000457764,0.9876171946525574,0.9876171946525574,0.0,223.9683074951172,204.0,16647.443359375,-0.0,4067.22802734375,1.0,284.3752746582031,287.3646240234375,292.778076171875,295.1278381347656,293.1499938964844,293.1499938964844,283.1499938964844,5704.74462890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130147457122803,1.0,0.0,0.0,1.5810668468475342,1.581071138381958,1.6679982195455525e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5134.5966796875,0.0,121.20841217041016,1895.43701171875,0.0,2590.983154296875,0.3964211046695709,1.0,0.0,3.0,1.0,0.0
11968920,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2144775390625,0.7573192715644836,0.3296127915382385,0.3068934977054596,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.8881653547286987,0.5439150333404541,0.5238214135169983,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21209716796875,0.7826656699180603,0.3662194013595581,0.263317734003067,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21044921875,0.8030394315719604,0.3957427442073822,0.3842608332633972,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2158203125,0.7450453639030457,0.3139029741287231,1.4569833278656006,287.2056884765625,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.0736083984375,287.1712951660156,1.0,0.6792700290679932,1.0,1.0,0.0,1.0,-3.5254409313201904,3.525430917739868,1.0005407602875492e-05,2.7276079654693604,0.9785666465759276,0.9785666465759276,0.0,230.7544860839844,192.0,19204.287109375,-0.0,3895.876220703125,1.0,283.7336120605469,286.5513000488281,292.19158935546875,294.3179626464844,293.1499938964844,293.1499938964844,283.1499938964844,7253.40478515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375262022018433,1.0,0.0,0.0,1.770582914352417,1.7705883979797363,2.091828150696529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.47216796875,0.0,170.58763122558594,1895.4371337890625,0.0,2818.611572265625,0.4454776644706726,1.0,0.0,3.0,1.0,0.0
11968980,296.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.783203125,0.741144597530365,0.3173273205757141,0.2953050136566162,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.873005747795105,0.5325002074241638,0.5126641392707825,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.767504096031189,0.3558140695095062,0.2558626234531402,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807006835937,0.7877601981163025,0.3850633502006531,0.3740479648113251,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7839050292969,0.7307267785072327,0.3031744062900543,1.409229040145874,286.7779235839844,287.6794738769531,291.94879150390625,288.5387878417969,291.94842529296875,296.9652709960937,286.7569580078125,1.0,0.6677013635635376,1.0,1.0,0.0,1.0,-3.4193639755249023,3.4193546772003174,9.41108100960264e-06,2.6450562477111816,0.9677100777626038,0.9677100777626038,0.0,234.68618774414065,192.0,21287.939453125,-0.0,3656.6220703125,1.0,283.3504943847656,285.990234375,291.6810607910156,293.551025390625,293.1499938964844,293.1499938964844,283.1499938964844,9450.9755859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279775977134705,1.0,0.0,0.0,2.004262208938598,2.004269361495972,2.680417878764274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.791015625,0.0,248.0794372558593,1895.4371337890625,0.0,2729.626953125,0.4997430443763733,1.0,0.0,3.0,1.0,0.0
11969040,296.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780639648437,0.7332168817520142,0.309615820646286,0.2877141237258911,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5740966796875,0.8662446141242981,0.5252782106399536,0.5052513480186462,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5769958496094,0.7602740526199341,0.3491278290748596,0.2508200705051422,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5763244628906,0.7803143858909607,0.3780090808868408,0.3669500946998596,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5785217285156,0.7232174873352051,0.2958138585090637,1.374700665473938,286.5744934082031,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.9018249511719,286.560302734375,1.0,0.6580712795257568,1.0,1.0,0.0,1.0,-3.3451619148254395,3.3451528549194336,9.005755600810517e-06,2.587155818939209,0.9593191742897034,0.9593191742897034,0.0,234.041748046875,180.0,22153.466796875,-0.0,3476.998291015625,1.0,283.2308044433594,285.7467041015625,291.4571533203125,293.1864318847656,293.1499938964844,293.1499938964844,283.1499938964844,11031.599609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805694580078125,1.0,0.0,0.0,2.1507158279418945,2.150723695755005,3.086450988121215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.2451171875,0.0,307.18914794921875,1895.4371337890625,0.0,2523.6025390625,0.5383221507072449,1.0,0.0,3.0,1.0,0.0
11969100,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122314453125,0.7277661561965942,0.3023930788040161,0.2804778516292572,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4092712402344,0.8625458478927612,0.5185316801071167,0.4981583058834076,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114074707031,0.7556964159011841,0.3428055942058563,0.2459232062101364,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4109191894531,0.7755077481269836,0.3711722791194916,0.3598867952823639,296.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41259765625,0.717563807964325,0.2884615063667297,1.3392086029052734,286.4096069335937,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8480834960937,286.39910888671875,1.0,0.6469258069992065,1.0,1.0,0.0,1.0,-3.2708334922790527,3.270824909210205,8.608575626567472e-06,2.529114246368408,0.9494771361351012,0.9494771361351012,0.0,230.3325042724609,180.0,22855.017578125,-0.0,3286.53857421875,1.0,283.1763610839844,285.5687866210937,291.33984375,292.9745788574219,293.1499938964844,293.1499938964844,283.1499938964844,12990.818359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759857773780823,1.0,0.0,0.0,2.314461231231689,2.314470767974853,3.574318157006928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.3232421875,0.0,383.8530883789063,1895.4371337890625,0.0,2254.174560546875,0.5756345987319946,1.0,0.0,3.0,1.0,0.0
11969160,296.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987060546875,0.7250901460647583,0.2964949607849121,0.2745077013969421,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2965393066406,0.8619299530982971,0.5130855441093445,0.4923369288444519,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.298095703125,0.7539584040641785,0.3376494646072387,0.2418527454137802,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977294921875,0.7736055254936218,0.3654565811157226,0.3538732230663299,296.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.7143434286117554,0.282151848077774,1.308135151863098,286.2968139648437,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.8105773925781,286.28912353515625,1.0,0.6360095143318176,1.0,1.0,0.0,1.0,-3.2071373462677,3.207129001617432,8.275333129859064e-06,2.4793732166290283,0.9394917488098145,0.9394917488098145,0.0,224.5300445556641,168.0,23214.087890625,-0.0,3114.70654296875,1.0,283.157958984375,285.4524841308594,291.3212585449219,292.9035949707031,293.1499938964844,293.1499938964844,283.1499938964844,14697.712890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487881779670715,1.0,0.0,0.0,2.439659118652344,2.439669609069824,3.971473461206189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.02587890625,0.0,450.8931884765625,1895.4371337890625,0.0,2014.9764404296875,0.6091470122337341,1.0,0.0,3.0,1.0,0.0
11969220,296.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7250345349311829,0.2873418927192688,0.2652038633823395,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13818359375,0.8665288090705872,0.5048600435256958,0.4834491908550262,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13916015625,0.7558912634849548,0.3298007845878601,0.2355639040470123,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.7753860950469971,0.3564665615558624,0.3442944884300232,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7130607962608337,0.2719728052616119,1.2572517395019531,286.13836669921875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7687683105469,286.1334533691406,1.0,0.6154916882514954,1.0,1.0,0.0,1.0,-3.1049695014953613,3.10496187210083,7.754663783998694e-06,2.399634599685669,0.9187509417533876,0.9187509417533876,0.0,209.8562774658203,156.0,23617.34765625,-0.0,2822.683837890625,1.0,283.150634765625,285.2934265136719,291.4214172363281,292.9750671386719,293.1499938964844,293.1499938964844,283.1499938964844,18033.654296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131991386413574,1.0,0.0,0.0,2.64745569229126,2.647468090057373,4.676821276916599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.275390625,0.0,580.1368408203125,1895.4371337890625,0.0,1716.4344482421875,0.6605446934700012,1.0,0.0,3.0,1.0,0.0
