time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7250345349311829,0.2873418927192688,0.2652038633823395,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13818359375,0.8665288090705872,0.5048600435256958,0.4834491908550262,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13916015625,0.7558912634849548,0.3298007845878601,0.2355639040470123,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.7753860950469971,0.3564665615558624,0.3442944884300232,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7130607962608337,0.2719728052616119,1.2572517395019531,286.13836669921875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7687683105469,286.1334533691406,1.0,0.6154916882514954,1.0,1.0,0.0,1.0,-3.1049695014953613,3.10496187210083,7.754663783998694e-06,2.399634599685669,0.9187509417533876,0.9187509417533876,0.0,209.8562774658203,156.0,23617.34765625,-0.0,2822.683837890625,1.0,283.150634765625,285.2934265136719,291.4214172363281,292.9750671386719,293.1499938964844,293.1499938964844,283.1499938964844,18033.654296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131991386413574,1.0,0.0,0.0,2.64745569229126,2.647468090057373,4.676821276916599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.275390625,0.0,580.1368408203125,1895.4371337890625,0.0,1716.4344482421875,0.6605446934700012,1.0,0.0,3.0,1.0,0.0
11969340,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289577126502991,0.28031986951828,0.2580554187297821,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355224609375,0.8756293654441833,0.4988035857677459,0.4768602550029754,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620518803596497,0.3240341544151306,0.2308865487575531,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815034985542297,0.3495765626430511,0.3369044959545135,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365905761719,0.7159870266914368,0.2640427649021148,1.2172826528549194,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323486328125,1.0,0.5969067215919495,1.0,1.0,0.0,1.0,-3.0258729457855225,3.0258655548095703,7.363335953414207e-06,2.337965250015259,0.8972872495651245,0.8972872495651245,0.0,194.09751892089844,144.0,23753.44140625,-0.0,2585.1552734375,1.0,283.1500549316406,285.1930847167969,291.5433349609375,293.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,20973.197265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701452374458313,1.0,0.0,0.0,2.7873873710632324,2.7874014377593994,5.184274982639181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.08740234375,0.0,682.6903686523438,1895.4371337890625,0.0,1622.2340087890625,0.6958181858062744,1.0,0.0,3.0,1.0,0.0
11969400,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289577126502991,0.28031986951828,0.2580554187297821,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355224609375,0.8756293654441833,0.4988035857677459,0.4768602550029754,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620518803596497,0.3240341544151306,0.2308865487575531,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815034985542297,0.3495765626430511,0.3369044959545135,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365905761719,0.7159870266914368,0.2640427649021148,1.2172826528549194,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323486328125,1.0,0.5969067215919495,1.0,1.0,0.0,1.0,-3.0258729457855225,3.0258655548095703,7.363335953414207e-06,2.337965250015259,0.8972872495651245,0.8972872495651245,0.0,194.09751892089844,144.0,23753.44140625,-0.0,2585.1552734375,1.0,283.1500549316406,285.1930847167969,291.5433349609375,293.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,20973.197265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701452374458313,1.0,0.0,0.0,2.7873873710632324,2.7874014377593994,5.184274982639181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.08740234375,0.0,682.6903686523438,1895.4371337890625,0.0,1622.2340087890625,0.6958181858062744,1.0,0.0,3.0,1.0,0.0
11969460,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351056337356567,0.2745443284511566,0.2521739304065704,296.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96630859375,0.887394368648529,0.4939767122268677,0.4715905785560608,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707775831222534,0.3195089697837829,0.2271835803985595,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901464700698853,0.3439293801784515,0.3308403193950653,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.721224308013916,0.257527083158493,1.1843887567520142,285.9664001464844,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501525878906,285.9640808105469,1.0,0.5799909234046936,1.0,1.0,0.0,1.0,-2.9611706733703613,2.9611635208129883,7.050862222968135e-06,2.287564754486084,0.8753339052200317,0.8753339052200317,0.0,178.736083984375,132.0,23748.7890625,-0.0,2386.430419921875,1.0,283.1499938964844,285.1297607421875,291.6125793457031,293.1928100585937,293.1499938964844,293.1499938964844,283.1499938964844,23539.009765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021490931510925,1.0,0.0,0.0,2.872459888458252,2.872474908828736,5.5055573966456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.18896484375,0.0,754.5806884765625,1895.4371337890625,0.0,1627.754638671875,0.7121638059616089,1.0,0.0,3.0,1.0,0.0
11969520,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351056337356567,0.2745443284511566,0.2521739304065704,296.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96630859375,0.887394368648529,0.4939767122268677,0.4715905785560608,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707775831222534,0.3195089697837829,0.2271835803985595,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901464700698853,0.3439293801784515,0.3308403193950653,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.721224308013916,0.257527083158493,1.1843887567520142,285.9664001464844,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501525878906,285.9640808105469,1.0,0.5799909234046936,1.0,1.0,0.0,1.0,-2.9611706733703613,2.9611635208129883,7.050862222968135e-06,2.287564754486084,0.8753339052200317,0.8753339052200317,0.0,178.736083984375,132.0,23748.7890625,-0.0,2386.430419921875,1.0,283.1499938964844,285.1297607421875,291.6125793457031,293.1928100585937,293.1499938964844,293.1499938964844,283.1499938964844,23539.009765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021490931510925,1.0,0.0,0.0,2.872459888458252,2.872474908828736,5.5055573966456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.18896484375,0.0,754.5806884765625,1895.4371337890625,0.0,1627.754638671875,0.7121638059616089,1.0,0.0,3.0,1.0,0.0
11969580,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430277466773987,0.2696115374565124,0.2471189051866531,296.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94146728515625,0.9012998938560486,0.4900034070014953,0.4671890437602997,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816215753555298,0.315862089395523,0.2241428345441818,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007525205612183,0.3391311168670654,0.3256512284278869,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281176447868347,0.2519846260547638,1.1562737226486206,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7563781738281,285.94061279296875,1.0,0.5643696784973145,1.0,1.0,0.0,1.0,-2.906105756759644,2.9060990810394287,6.790314728277735e-06,2.244691610336304,0.8535175919532776,0.8535175919532776,0.0,164.07850646972656,120.0,23456.51171875,-0.0,2215.5185546875,1.0,283.1499938964844,285.11480712890625,291.62646484375,293.2040100097656,293.1499938964844,293.1499938964844,283.1499938964844,24725.322265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045618891716003,1.0,0.0,0.0,2.8544888496398926,2.854503870010376,5.436883157017292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.03759765625,0.0,749.1659545898438,1895.4371337890625,0.0,1646.9393310546875,0.7089781165122986,1.0,0.0,3.0,1.0,0.0
11969640,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430277466773987,0.2696115374565124,0.2471189051866531,296.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94146728515625,0.9012998938560486,0.4900034070014953,0.4671890437602997,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816215753555298,0.315862089395523,0.2241428345441818,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007525205612183,0.3391311168670654,0.3256512284278869,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281176447868347,0.2519846260547638,1.1562737226486206,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7563781738281,285.94061279296875,1.0,0.5643696784973145,1.0,1.0,0.0,1.0,-2.906105756759644,2.9060990810394287,6.790314728277735e-06,2.244691610336304,0.8535175919532776,0.8535175919532776,0.0,164.07850646972656,120.0,23456.51171875,-0.0,2215.5185546875,1.0,283.1499938964844,285.11480712890625,291.62646484375,293.2040100097656,293.1499938964844,293.1499938964844,283.1499938964844,24725.322265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045618891716003,1.0,0.0,0.0,2.8544888496398926,2.854503870010376,5.436883157017292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.03759765625,0.0,749.1659545898438,1895.4371337890625,0.0,1646.9393310546875,0.7089781165122986,1.0,0.0,3.0,1.0,0.0
11969700,296.6768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7477176785469055,0.2673974335193634,0.2448354214429855,296.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9424743652344,0.9093207716941832,0.4882760941982269,0.465250164270401,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.787871241569519,0.314306765794754,0.2228230535984039,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.8067899346351624,0.3369837403297424,0.3233138918876648,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7322045564651489,0.2494983971118927,1.143604397773743,285.9424743652344,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7618103027344,285.9423828125,1.0,0.5569464564323425,1.0,1.0,0.0,1.0,-2.8814027309417725,2.8813960552215576,6.675034910585964e-06,2.225463628768921,0.8427547216415405,0.8427547216415405,0.0,156.99098205566406,120.0,23220.361328125,-0.0,2138.221435546875,1.0,283.1499938964844,285.12030029296875,291.6201477050781,293.1885986328125,293.1499938964844,293.1499938964844,283.1499938964844,24863.783203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045801877975464,1.0,0.0,0.0,2.815550804138184,2.815565586090088,5.289566615829244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.44482421875,0.0,723.5899658203125,1895.4371337890625,0.0,1647.0848388671875,0.7030102610588074,1.0,0.0,3.0,1.0,0.0
11969760,296.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.7529742121696472,0.2653252482414245,0.2426933795213699,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9441833496094,0.9185705184936525,0.4866942167282104,0.4634639322757721,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7947210073471069,0.3129039704799652,0.2216203063726425,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.8131529688835144,0.3349767923355102,0.3211235404014587,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.7367867231369019,0.2471707165241241,1.1317172050476074,285.94415283203125,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.76837158203125,285.9442443847656,1.0,0.5497392416000366,1.0,1.0,0.0,1.0,-2.858311414718628,2.858304977416992,6.568178378074663e-06,2.2074944972991943,0.83203125,0.83203125,0.0,150.04087829589844,108.0,23002.5703125,-0.0,2065.4755859375,1.0,283.1499938964844,285.1256103515625,291.6098937988281,293.1676025390625,293.1499938964844,293.1499938964844,283.1499938964844,25111.974609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035600543022156,1.0,0.0,0.0,2.781124353408813,2.7811391353607178,5.161003286957566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.607421875,0.0,702.2307739257812,1895.4371337890625,0.0,1638.9609375,0.6926864385604858,1.0,0.0,3.0,1.0,0.0
11969820,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.7627198696136475,0.2622678875923157,0.2395110577344894,296.8332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9613342285156,0.9354599118232728,0.484428197145462,0.4608687162399292,296.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.8069846034049988,0.3109394311904907,0.2199017703533172,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.824086606502533,0.3320188522338867,0.3178732395172119,296.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.7453149557113647,0.2437300384044647,1.1140578985214231,285.9612731933594,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7807312011719,285.9619445800781,1.0,0.5385797023773193,1.0,1.0,0.0,1.0,-2.8241660594940186,2.824159622192383,6.411763024516404e-06,2.1809298992156982,0.8151909112930298,0.8151909112930298,0.0,139.17747497558594,108.0,22557.18359375,-0.0,1957.053955078125,1.0,283.1499938964844,285.1496887207031,291.58868408203125,293.12176513671875,293.1499938964844,293.1499938964844,283.1499938964844,24945.744140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699787974357605,1.0,0.0,0.0,2.6928577423095703,2.6928718090057373,4.83860503663891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.166015625,0.0,645.2102661132812,1895.4371337890625,0.0,1609.0802001953125,0.6755582690238953,1.0,0.0,3.0,1.0,0.0
11969880,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.7654510736465454,0.2615461647510528,0.2387587428092956,296.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9650573730469,0.9400061964988708,0.4839047491550445,0.4602662920951843,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.8102456331253052,0.3104952275753021,0.2195086479187011,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.8270348906517029,0.3313212096691131,0.3171051144599914,296.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647216796875,0.7477187514305115,0.2429174035787582,1.1098791360855105,285.9649963378906,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7840881347656,285.9656982421875,1.0,0.5358522534370422,1.0,1.0,0.0,1.0,-2.8161187171936035,2.816112279891968,6.375178600137588e-06,2.174671173095703,0.8110029697418213,0.8110029697418213,0.0,136.50428771972656,96.0,22462.36328125,-0.0,1931.310302734375,1.0,283.1499938964844,285.1554870605469,291.5834655761719,293.11041259765625,293.1499938964844,293.1499938964844,283.1499938964844,24948.669921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985399127006531,1.0,0.0,0.0,2.672858476638794,2.672872304916382,4.76700137141961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.7021484375,0.0,632.9799194335938,1895.4371337890625,0.0,1599.2493896484375,0.668171763420105,1.0,0.0,3.0,1.0,0.0
11969940,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811936140060425,0.2581768333911896,0.2352176755666732,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9972229003906,0.963948130607605,0.4815301895141601,0.4574877023696899,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276187181472778,0.308537483215332,0.2177318185567855,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.8437067866325378,0.3280630707740783,0.3134898245334625,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617555260658264,0.2391104102134704,1.0901882648468018,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225204825401306,1.0,1.0,0.0,1.0,-2.778373003005981,2.778366804122925,6.204989858815679e-06,2.1453216075897217,0.790483295917511,0.790483295917511,0.0,123.35738372802734,84.0,21857.71484375,-0.0,1809.5001220703125,1.0,283.1499938964844,285.2000732421875,291.5566101074219,293.048095703125,293.1499938964844,293.1499938964844,283.1499938964844,24417.25,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690820038318634,1.0,0.0,0.0,2.54351019859314,2.543523073196411,4.31678358836507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.5771484375,0.0,554.9738159179688,1895.4371337890625,0.0,1539.072998046875,0.6386990547180176,1.0,0.0,3.0,1.0,0.0
11970000,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811936140060425,0.2581768333911896,0.2352176755666732,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9972229003906,0.963948130607605,0.4815301895141601,0.4574877023696899,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276187181472778,0.308537483215332,0.2177318185567855,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.8437067866325378,0.3280630707740783,0.3134898245334625,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617555260658264,0.2391104102134704,1.0901882648468018,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225204825401306,1.0,1.0,0.0,1.0,-2.778373003005981,2.778366804122925,6.204989858815679e-06,2.1453216075897217,0.790483295917511,0.790483295917511,0.0,123.35738372802734,84.0,21857.71484375,-0.0,1809.5001220703125,1.0,283.1499938964844,285.2000732421875,291.5566101074219,293.048095703125,293.1499938964844,293.1499938964844,283.1499938964844,24417.25,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690820038318634,1.0,0.0,0.0,2.54351019859314,2.543523073196411,4.31678358836507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.5771484375,0.0,554.9738159179688,1895.4371337890625,0.0,1539.072998046875,0.6386990547180176,1.0,0.0,3.0,1.0,0.0
11970060,296.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155234456062317,0.2594188749790191,0.2348386943340301,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0523986816406,0.9990000128746032,0.4838206768035888,0.4567012190818786,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632652163505554,0.3113445341587066,0.2184825241565704,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801015019416809,0.3295974135398865,0.3132916688919067,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513916015625,0.7950557470321655,0.2403459399938583,1.087529540061951,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113523602485657,1.0,1.0,0.0,1.0,-2.7747864723205566,2.7747802734375,6.188242878124584e-06,2.1422102451324463,0.7707626819610596,0.7707626819610596,0.0,106.81012725830078,72.0,21336.8125,-0.0,1725.4947509765625,1.0,283.1499938964844,285.2660217285156,291.53082275390625,292.987548828125,293.1499938964844,293.1499938964844,283.1499938964844,23627.47265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817268133163452,1.0,0.0,0.0,2.4026987552642822,2.402710437774658,3.8520505540873273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.30419921875,0.0,476.8675537109375,1895.4371337890625,0.0,1469.63671875,0.6065108776092529,1.0,0.0,3.0,1.0,0.0
11970120,296.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155234456062317,0.2594188749790191,0.2348386943340301,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0523986816406,0.9990000128746032,0.4838206768035888,0.4567012190818786,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632652163505554,0.3113445341587066,0.2184825241565704,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801015019416809,0.3295974135398865,0.3132916688919067,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513916015625,0.7950557470321655,0.2403459399938583,1.087529540061951,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113523602485657,1.0,1.0,0.0,1.0,-2.7747864723205566,2.7747802734375,6.188242878124584e-06,2.1422102451324463,0.7707626819610596,0.7707626819610596,0.0,106.81012725830078,72.0,21336.8125,-0.0,1725.4947509765625,1.0,283.1499938964844,285.2660217285156,291.53082275390625,292.987548828125,293.1499938964844,293.1499938964844,283.1499938964844,23627.47265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817268133163452,1.0,0.0,0.0,2.4026987552642822,2.402710437774658,3.8520505540873273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.30419921875,0.0,476.8675537109375,1895.4371337890625,0.0,1469.63671875,0.6065108776092529,1.0,0.0,3.0,1.0,0.0
11970180,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354004621505737,0.2588547170162201,0.2343616932630539,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990295410156,0.9990000128746032,0.4877538681030273,0.4224080443382263,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878318667411804,0.3125926852226257,0.2193381190299987,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042820334434508,0.3295686244964599,0.3132601678371429,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162194490432739,0.2402015477418899,1.086737036705017,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141845703125,286.1003112792969,1.0,0.4991084337234497,1.0,1.0,0.0,1.0,-2.7328591346740723,2.7328531742095947,6.003172074997565e-06,2.110089063644409,0.7515467405319214,0.7515467405319214,0.0,97.11390686035156,60.0,20604.630859375,-0.0,1618.1834716796875,1.0,283.1499938964844,285.3268737792969,291.5046081542969,292.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,22678.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723203659057617,1.0,0.0,0.0,2.2568345069885254,2.256845235824585,3.398543242383312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.03662109375,0.0,403.6602478027344,1895.4371337890625,0.0,1399.5350341796875,0.5731167793273926,1.0,0.0,3.0,1.0,0.0
11970240,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354004621505737,0.2588547170162201,0.2343616932630539,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990295410156,0.9990000128746032,0.4877538681030273,0.4224080443382263,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878318667411804,0.3125926852226257,0.2193381190299987,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042820334434508,0.3295686244964599,0.3132601678371429,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162194490432739,0.2402015477418899,1.086737036705017,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141845703125,286.1003112792969,1.0,0.4991084337234497,1.0,1.0,0.0,1.0,-2.7328591346740723,2.7328531742095947,6.003172074997565e-06,2.110089063644409,0.7515467405319214,0.7515467405319214,0.0,97.11390686035156,60.0,20604.630859375,-0.0,1618.1834716796875,1.0,283.1499938964844,285.3268737792969,291.5046081542969,292.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,22678.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723203659057617,1.0,0.0,0.0,2.2568345069885254,2.256845235824585,3.398543242383312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.03662109375,0.0,403.6602478027344,1895.4371337890625,0.0,1399.5350341796875,0.5731167793273926,1.0,0.0,3.0,1.0,0.0
11970300,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.8459668159484863,0.2582750618457794,0.2337655872106552,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.123046875,0.9990000128746032,0.4911116063594818,0.4048809707164764,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.9011083245277404,0.3129558265209198,0.2195250689983368,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.918201744556427,0.3292592167854309,0.3128927052021026,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224060058594,0.8266571760177612,0.2398546934127807,1.0848000049591064,286.1230163574219,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9439392089844,286.1246643066406,1.0,0.4925278127193451,1.0,1.0,0.0,1.0,-2.7083816528320312,2.708375930786133,5.896059974475065e-06,2.09116268157959,0.7420986294746399,0.7420986294746399,0.0,92.35428619384766,60.0,20178.900390625,-0.0,1561.129638671875,1.0,283.1499938964844,285.3603515625,291.487548828125,292.88360595703125,293.1499938964844,293.1499938964844,283.1499938964844,22015.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670420169830322,1.0,0.0,0.0,2.1756744384765625,2.175684690475464,3.158502295264043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.95068359375,0.0,365.8481140136719,1895.4371337890625,0.0,1361.0001220703125,0.5571604371070862,1.0,0.0,3.0,1.0,0.0
11970360,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.8578169941902161,0.2576133608818054,0.2330679595470428,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1410827636719,0.9990000128746032,0.4951632022857666,0.3866821825504303,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.9164872169494628,0.3132441341876983,0.2196414768695831,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9341891407966614,0.3288489878177643,0.3124051392078399,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.837993323802948,0.2394162118434906,1.0823308229446411,286.1410522460937,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9756164550781,286.142333984375,1.0,0.4856533408164978,1.0,1.0,0.0,1.0,-2.682263135910034,2.682257413864136,5.782756034022896e-06,2.070932149887085,0.7326617240905762,0.7326617240905762,0.0,87.56800079345703,63.0,19792.310546875,-0.0,1502.546875,1.0,283.1499938964844,285.3871459960937,291.4692687988281,292.8432922363281,293.1499938964844,293.1499938964844,283.1499938964844,21635.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613223552703857,1.0,0.0,0.0,2.109148979187012,2.109158754348755,2.9683005209335533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.3896484375,0.0,337.3905334472656,1895.4371337890625,0.0,1319.9169921875,0.5423180460929871,1.0,0.0,3.0,1.0,0.0
11970420,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.8742334246635437,0.2562095522880554,0.2316553592681884,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1761474609375,0.9990000128746032,0.5039761066436768,0.3630817234516144,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.9395064115524292,0.3137543499469757,0.2198720872402191,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9553322792053224,0.3278922140598297,0.3113590180873871,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537107110023499,0.2384396195411682,1.0772136449813845,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.1777648925781,1.0,0.4767712652683258,1.0,1.0,0.0,1.0,-2.6450536251068115,2.645048141479492,5.622565822704928e-06,2.0417842864990234,0.7139384150505066,0.7139384150505066,0.0,81.50634002685547,81.0,19101.1796875,-0.0,1424.3428955078125,1.0,283.1499938964844,285.4390869140625,291.43292236328125,292.7641906738281,293.1499938964844,293.1499938964844,283.1499938964844,21103.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491817235946655,1.0,0.0,0.0,1.9888299703598025,1.9888389110565183,2.63929962329712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.7021484375,0.0,290.4898376464844,1895.4371337890625,0.0,1235.1258544921875,0.5158872604370117,1.0,0.0,3.0,1.0,0.0
11970480,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.8742334246635437,0.2562095522880554,0.2316553592681884,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1761474609375,0.9990000128746032,0.5039761066436768,0.3630817234516144,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.9395064115524292,0.3137543499469757,0.2198720872402191,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9553322792053224,0.3278922140598297,0.3113590180873871,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537107110023499,0.2384396195411682,1.0772136449813845,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.1777648925781,1.0,0.4767712652683258,1.0,1.0,0.0,1.0,-2.6450536251068115,2.645048141479492,5.622565822704928e-06,2.0417842864990234,0.7139384150505066,0.7139384150505066,0.0,81.50634002685547,81.0,19101.1796875,-0.0,1424.3428955078125,1.0,283.1499938964844,285.4390869140625,291.43292236328125,292.7641906738281,293.1499938964844,293.1499938964844,283.1499938964844,21103.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491817235946655,1.0,0.0,0.0,1.9888299703598025,1.9888389110565183,2.63929962329712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.7021484375,0.0,290.4898376464844,1895.4371337890625,0.0,1235.1258544921875,0.5158872604370117,1.0,0.0,3.0,1.0,0.0
11970540,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715018033981323,0.2548696398735046,0.2304397970438003,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2225036621094,0.9990000128746032,0.5109683275222778,0.364544153213501,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387049674987792,0.3143424093723297,0.2202669382095337,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529433250427246,0.3269295692443847,0.3104531466960907,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514877557754517,0.2374693751335144,1.0728861093521118,286.2225036621094,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767309725284576,1.0,1.0,0.0,1.0,-2.639499425888061,2.639493942260742,5.5979871831368655e-06,2.0370142459869385,0.6956163048744202,0.6956163048744202,0.0,81.57470703125,99.0,18546.869140625,-0.0,1417.2401123046875,1.0,283.1499938964844,285.4988708496094,291.3999328613281,292.6943359375,293.1499938964844,293.1499938964844,283.1499938964844,20756.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373375058174133,1.0,0.0,0.0,1.880396842956543,1.8804051876068115,2.3593501907726025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.1123046875,0.0,252.8104248046875,1895.4371337890625,0.0,1155.7158203125,0.4925219416618347,1.0,0.0,3.0,1.0,0.0
11970600,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715018033981323,0.2548696398735046,0.2304397970438003,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2225036621094,0.9990000128746032,0.5109683275222778,0.364544153213501,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387049674987792,0.3143424093723297,0.2202669382095337,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529433250427246,0.3269295692443847,0.3104531466960907,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514877557754517,0.2374693751335144,1.0728861093521118,286.2225036621094,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767309725284576,1.0,1.0,0.0,1.0,-2.639499425888061,2.639493942260742,5.5979871831368655e-06,2.0370142459869385,0.6956163048744202,0.6956163048744202,0.0,81.57470703125,99.0,18546.869140625,-0.0,1417.2401123046875,1.0,283.1499938964844,285.4988708496094,291.3999328613281,292.6943359375,293.1499938964844,293.1499938964844,283.1499938964844,20756.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373375058174133,1.0,0.0,0.0,1.880396842956543,1.8804051876068115,2.3593501907726025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.1123046875,0.0,252.8104248046875,1895.4371337890625,0.0,1155.7158203125,0.4925219416618347,1.0,0.0,3.0,1.0,0.0
11970660,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546240329742432,0.2536748945713043,0.2294895052909851,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2816467285156,0.9990000128746032,0.5139210224151611,0.385115385055542,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9198976159095764,0.3150857985019684,0.2208736836910247,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9325880408287048,0.3260560631752014,0.3097668886184692,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8358990550041199,0.236513078212738,1.0693696737289429,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830677211284637,1.0,1.0,0.0,1.0,-2.65873646736145,2.658730745315552,5.679504738509422e-06,2.051677942276001,0.677859365940094,0.677859365940094,0.0,86.36307525634766,117.0,18085.958984375,-0.0,1464.8060302734375,1.0,283.1499938964844,285.5678100585937,291.3699951171875,292.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,20503.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271067261695862,1.0,0.0,0.0,1.7804827690124512,1.7804906368255615,2.115285298032177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.15576171875,0.0,221.52940368652344,1895.4371337890625,0.0,1089.8934326171875,0.4713554978370666,1.0,0.0,3.0,1.0,0.0
11970720,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546240329742432,0.2536748945713043,0.2294895052909851,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2816467285156,0.9990000128746032,0.5139210224151611,0.385115385055542,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9198976159095764,0.3150857985019684,0.2208736836910247,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9325880408287048,0.3260560631752014,0.3097668886184692,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8358990550041199,0.236513078212738,1.0693696737289429,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830677211284637,1.0,1.0,0.0,1.0,-2.65873646736145,2.658730745315552,5.679504738509422e-06,2.051677942276001,0.677859365940094,0.677859365940094,0.0,86.36307525634766,117.0,18085.958984375,-0.0,1464.8060302734375,1.0,283.1499938964844,285.5678100585937,291.3699951171875,292.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,20503.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271067261695862,1.0,0.0,0.0,1.7804827690124512,1.7804906368255615,2.115285298032177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.15576171875,0.0,221.52940368652344,1895.4371337890625,0.0,1089.8934326171875,0.4713554978370666,1.0,0.0,3.0,1.0,0.0
11970780,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315714597702026,0.2526236176490783,0.228781595826149,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.349609375,0.9990000128746032,0.5127821564674377,0.4184725880622864,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939411640167236,0.3159948289394378,0.2216822654008865,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032310247421264,0.3253026604652405,0.3093062937259674,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137328028678894,0.235542431473732,1.0663779973983765,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.494031697511673,1.0,1.0,0.0,1.0,-2.6947805881500244,2.694774627685547,5.834450348629616e-06,2.079448699951172,0.6607089042663574,0.6607089042663574,0.0,94.80322265625,135.0,17724.712890625,-0.0,1553.240478515625,1.0,283.1499938964844,285.6483764648437,291.33905029296875,292.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,20300.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188084483146667,1.0,0.0,0.0,1.6873124837875366,1.6873198747634888,1.8996973949469973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.40283203125,0.0,195.06362915039065,1895.4371337890625,0.0,1038.4737548828125,0.4519289433956146,1.0,0.0,3.0,1.0,0.0
11970840,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315714597702026,0.2526236176490783,0.228781595826149,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.349609375,0.9990000128746032,0.5127821564674377,0.4184725880622864,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939411640167236,0.3159948289394378,0.2216822654008865,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032310247421264,0.3253026604652405,0.3093062937259674,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137328028678894,0.235542431473732,1.0663779973983765,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.494031697511673,1.0,1.0,0.0,1.0,-2.6947805881500244,2.694774627685547,5.834450348629616e-06,2.079448699951172,0.6607089042663574,0.6607089042663574,0.0,94.80322265625,135.0,17724.712890625,-0.0,1553.240478515625,1.0,283.1499938964844,285.6483764648437,291.33905029296875,292.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,20300.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188084483146667,1.0,0.0,0.0,1.6873124837875366,1.6873198747634888,1.8996973949469973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.40283203125,0.0,195.06362915039065,1895.4371337890625,0.0,1038.4737548828125,0.4519289433956146,1.0,0.0,3.0,1.0,0.0
11970900,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.8193019032478333,0.252149760723114,0.228511556982994,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.38580322265625,0.9990000128746032,0.5108155012130737,0.4384142160415649,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851928710937,0.8804585933685303,0.316511332988739,0.2221584469079971,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.38525390625,0.8887600898742676,0.3249755203723907,0.3091605007648468,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3845520019531,0.8008124828338623,0.2350501418113708,1.0650333166122437,286.3856201171875,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0976257324219,286.3890991210937,1.0,0.5007932186126709,1.0,1.0,0.0,1.0,-2.717196464538574,2.7171905040740967,5.931956820859341e-06,2.096764087677002,0.6523708701133728,0.6523708701133728,0.0,100.17464447021484,135.0,17572.51171875,-0.0,1609.9375,1.0,283.1499938964844,285.693359375,291.3231201171875,292.5545959472656,293.1499938964844,293.1499938964844,283.1499938964844,20208.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154443621635437,1.0,0.0,0.0,1.6430052518844604,1.6430124044418335,1.801238909138192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.447265625,0.0,183.33140563964844,1895.4371337890625,0.0,1018.1463012695312,0.4427967071533203,1.0,0.0,3.0,1.0,0.0
11970960,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214782714844,0.8064773082733154,0.2517062127590179,0.2282917201519012,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4226379394531,0.9990000128746032,0.5080143213272095,0.4598463475704193,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219970703125,0.8670744895935059,0.3170658349990845,0.2226787060499191,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4220275878906,0.8743384480476379,0.3246796727180481,0.3090675473213196,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213256835937,0.787486732006073,0.234554722905159,1.0637781620025637,286.42242431640625,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0848083496094,286.4259338378906,1.0,0.5081967711448669,1.0,1.0,0.0,1.0,-2.741689920425415,2.741683959960937,6.039463187335059e-06,2.1157026290893555,0.6441842913627625,0.6441842913627625,0.0,106.2076644897461,138.0,17423.224609375,-0.0,1673.664306640625,1.0,283.1499938964844,285.73907470703125,291.3062438964844,292.529052734375,293.1499938964844,293.1499938964844,283.1499938964844,20121.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125502586364746,1.0,0.0,0.0,1.6001101732254028,1.6001170873641968,1.708414174572681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.4482421875,0.0,172.47422790527344,1895.4371337890625,0.0,1000.9026489257812,0.4340241551399231,1.0,0.0,3.0,1.0,0.0
11971020,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47802734375,0.7847968935966492,0.2509166300296783,0.22795470058918,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.47869873046875,0.9900542497634888,0.5022953152656555,0.4776378870010376,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783020019531,0.8464343547821045,0.318053126335144,0.2236468493938446,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.8519325852394104,0.3241539895534515,0.308959811925888,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779052734375,0.7663674354553223,0.2336184084415435,1.0615155696868896,286.4785461425781,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.06024169921875,286.4803466796875,1.0,0.5171838402748108,1.0,1.0,0.0,1.0,-2.761443853378296,2.76143765449524,6.128098448243691e-06,2.1315488815307617,0.6299731731414795,0.6299731731414795,0.0,116.50408935546876,138.0,17080.208984375,-0.0,1751.1182861328125,1.0,283.1499938964844,285.8124389648437,291.2726135253906,292.4796447753906,293.1499938964844,293.1499938964844,283.1499938964844,19982.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081621050834656,1.0,0.0,0.0,1.5276538133621216,1.5276604890823364,1.557196043222575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.89306640625,0.0,155.23196411132812,1895.4371337890625,0.0,975.193603515625,0.4193802773952484,1.0,0.0,3.0,1.0,0.0
11971080,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830322265625,0.7811629176139832,0.2507983446121216,0.2279213368892669,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837341308594,0.986089289188385,0.5017116069793701,0.4770278036594391,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8429956436157227,0.3181798756122589,0.2237903177738189,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8482525944709778,0.3240729868412018,0.3089591264724731,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4829406738281,0.7628893256187439,0.2334793806076049,1.0612536668777466,286.48358154296875,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0582275390625,286.4853210449219,1.0,0.5180415511131287,1.0,1.0,0.0,1.0,-2.7597131729125977,2.75970721244812,6.121077149146004e-06,2.130519151687622,0.6280194520950317,0.6280194520950317,0.0,118.25493621826172,126.0,17019.54296875,-0.0,1757.264404296875,1.0,283.1499938964844,285.8202819824219,291.2673645019531,292.4718017578125,293.1499938964844,293.1499938964844,283.1499938964844,19966.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075730323791504,1.0,0.0,0.0,1.5179855823516846,1.51799213886261,1.5375479733847897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.01220703125,0.0,153.03939819335938,1895.4371337890625,0.0,971.7827758789062,0.4174488484859466,1.0,0.0,3.0,1.0,0.0
