time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714669108390808,0.2498496025800705,0.2272400110960006,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52154541015625,0.9742489457130432,0.4989213943481445,0.4737416505813598,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.835127055644989,0.3192920088768005,0.2246885299682617,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388267755508423,0.3234284520149231,0.3085326850414276,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.753524899482727,0.2323743849992752,1.0571211576461792,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192711353302002,1.0,1.0,0.0,1.0,-2.75095534324646,2.7509493827819824,6.081895662646275e-06,2.1235742568969727,0.611720621585846,0.611720621585846,0.0,122.67723083496094,114.0,16512.2890625,-0.0,1764.5576171875,1.0,283.1499938964844,285.8828125,291.2164306640625,292.3948974609375,293.1499938964844,293.1499938964844,283.1499938964844,19852.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017642617225647,1.0,0.0,0.0,1.4389450550079346,1.4389513731002808,1.3815984800658046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.82373046875,0.0,135.99368286132812,1895.4371337890625,0.0,938.668701171875,0.4018619358539581,1.0,0.0,3.0,1.0,0.0
11971200,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714669108390808,0.2498496025800705,0.2272400110960006,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52154541015625,0.9742489457130432,0.4989213943481445,0.4737416505813598,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.835127055644989,0.3192920088768005,0.2246885299682617,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388267755508423,0.3234284520149231,0.3085326850414276,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.753524899482727,0.2323743849992752,1.0571211576461792,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192711353302002,1.0,1.0,0.0,1.0,-2.75095534324646,2.7509493827819824,6.081895662646275e-06,2.1235742568969727,0.611720621585846,0.611720621585846,0.0,122.67723083496094,114.0,16512.2890625,-0.0,1764.5576171875,1.0,283.1499938964844,285.8828125,291.2164306640625,292.3948974609375,293.1499938964844,293.1499938964844,283.1499938964844,19852.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017642617225647,1.0,0.0,0.0,1.4389450550079346,1.4389513731002808,1.3815984800658046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.82373046875,0.0,135.99368286132812,1895.4371337890625,0.0,938.668701171875,0.4018619358539581,1.0,0.0,3.0,1.0,0.0
11971260,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749577164649963,0.2490467280149459,0.2263924479484558,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.559326171875,0.9785903692245485,0.4980427622795105,0.472486138343811,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405418395996094,0.3205748200416565,0.2254756391048431,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428200483322144,0.322890430688858,0.3079009652137756,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565775513648987,0.2314226180315017,1.052215814590454,286.5591735839844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161773562431335,1.0,1.0,0.0,1.0,-2.7427186965942383,2.7427124977111816,6.045423106115777e-06,2.1171658039093018,0.5954609513282776,0.5954609513282776,0.0,119.9332275390625,102.0,16003.619140625,-0.0,1739.328125,1.0,283.1499938964844,285.9461975097656,291.1595153808594,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,19748.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940144062042236,1.0,0.0,0.0,1.3627389669418335,1.362744927406311,1.23913537208864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.24951171875,0.0,120.93881225585938,1895.4371337890625,0.0,896.01953125,0.3871493637561798,1.0,0.0,3.0,1.0,0.0
11971320,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749577164649963,0.2490467280149459,0.2263924479484558,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.559326171875,0.9785903692245485,0.4980427622795105,0.472486138343811,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405418395996094,0.3205748200416565,0.2254756391048431,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428200483322144,0.322890430688858,0.3079009652137756,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565775513648987,0.2314226180315017,1.052215814590454,286.5591735839844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161773562431335,1.0,1.0,0.0,1.0,-2.7427186965942383,2.7427124977111816,6.045423106115777e-06,2.1171658039093018,0.5954609513282776,0.5954609513282776,0.0,119.9332275390625,102.0,16003.619140625,-0.0,1739.328125,1.0,283.1499938964844,285.9461975097656,291.1595153808594,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,19748.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940144062042236,1.0,0.0,0.0,1.3627389669418335,1.362744927406311,1.23913537208864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.24951171875,0.0,120.93881225585938,1895.4371337890625,0.0,896.01953125,0.3871493637561798,1.0,0.0,3.0,1.0,0.0
11971380,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968933105469,0.7868914008140564,0.2484159916639328,0.2255453914403915,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975341796875,0.9917603135108948,0.4979486465454101,0.4719981253147125,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547025322914124,0.3220662474632263,0.2262859642505645,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554855585098267,0.3224907219409942,0.3072348535060882,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676364779472351,0.2306459099054336,1.0473264455795288,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106173157691956,1.0,1.0,0.0,1.0,-2.735410690307617,2.7354044914245605,6.01315241510747e-06,2.111478805541992,0.5792354941368103,0.5792354941368103,0.0,113.16917419433594,90.0,15495.0009765625,-0.0,1696.871337890625,1.0,283.1499938964844,286.010986328125,291.1033020019531,292.2211608886719,293.1499938964844,293.1499938964844,283.1499938964844,19647.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847975611686707,1.0,0.0,0.0,1.2892870903015137,1.289292812347412,1.1091562157616865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.1328125,0.0,107.62630462646484,1895.4371337890625,0.0,847.653076171875,0.3732799589633941,1.0,0.0,3.0,1.0,0.0
11971440,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968933105469,0.7868914008140564,0.2484159916639328,0.2255453914403915,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975341796875,0.9917603135108948,0.4979486465454101,0.4719981253147125,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547025322914124,0.3220662474632263,0.2262859642505645,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554855585098267,0.3224907219409942,0.3072348535060882,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676364779472351,0.2306459099054336,1.0473264455795288,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106173157691956,1.0,1.0,0.0,1.0,-2.735410690307617,2.7354044914245605,6.01315241510747e-06,2.111478805541992,0.5792354941368103,0.5792354941368103,0.0,113.16917419433594,90.0,15495.0009765625,-0.0,1696.871337890625,1.0,283.1499938964844,286.010986328125,291.1033020019531,292.2211608886719,293.1499938964844,293.1499938964844,283.1499938964844,19647.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847975611686707,1.0,0.0,0.0,1.2892870903015137,1.289292812347412,1.1091562157616865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.1328125,0.0,107.62630462646484,1895.4371337890625,0.0,847.653076171875,0.3732799589633941,1.0,0.0,3.0,1.0,0.0
11971500,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.7953439354896545,0.2481628805398941,0.2251485586166381,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.61895751953125,0.9990000128746032,0.4980675876140594,0.4712121188640594,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645570874214172,0.3228912353515625,0.2267229855060577,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645156621932983,0.3223440945148468,0.3069203794002533,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.775617241859436,0.2303206920623779,1.0450206995010376,286.6187438964844,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.07928466796875,286.6210632324219,1.0,0.5072299838066101,1.0,1.0,0.0,1.0,-2.7313928604125977,2.73138689994812,5.995677838654956e-06,2.1084604263305664,0.5711649656295776,0.5711649656295776,0.0,108.97147369384766,90.0,15262.6435546875,-0.0,1671.3759765625,1.0,283.1499938964844,286.0450439453125,291.0761413574219,292.1784973144531,293.1499938964844,293.1499938964844,283.1499938964844,19596.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798588991165161,1.0,0.0,0.0,1.2536274194717407,1.25363290309906,1.0486495938266672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.6943359375,0.0,101.56436157226562,1895.4371337890625,0.0,822.7618408203125,0.3666629493236542,1.0,0.0,3.0,1.0,0.0
11971560,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.8013966679573059,0.2479266375303268,0.2248280495405197,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.9990000128746032,0.4987264275550842,0.4613191783428192,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.872040867805481,0.3237463235855102,0.2272280901670456,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8711177706718445,0.3222104609012604,0.3066818118095398,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.7813591957092285,0.2300112247467041,1.0430920124053955,286.6404724121094,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0870056152344,286.64208984375,1.0,0.5030568838119507,1.0,1.0,0.0,1.0,-2.7171525955200195,2.717146635055542,5.933615284448024e-06,2.0976061820983887,0.5631271600723267,0.5631271600723267,0.0,105.72331237792967,78.0,15012.6083984375,-0.0,1635.51318359375,1.0,283.1499938964844,286.0809020996094,291.0499267578125,292.1373596191406,293.1499938964844,293.1499938964844,283.1499938964844,19543.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748540163040161,1.0,0.0,0.0,1.2188060283660889,1.2188113927841189,9.912029952374725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.9697265625,0.0,95.88280487060548,1895.4371337890625,0.0,798.2476196289062,0.360270082950592,1.0,0.0,3.0,1.0,0.0
11971620,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.816162109375,0.2475257962942123,0.2242175638675689,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.9990000128746032,0.5027967095375061,0.4354385137557983,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907672762870789,0.3255723118782043,0.2282919883728027,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879364132881165,0.3220125436782837,0.3062321543693542,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960182428359985,0.2294869124889373,1.0394484996795654,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931205213069916,1.0,1.0,0.0,1.0,-2.681648969650269,2.68164324760437,5.77945957047632e-06,2.0701470375061035,0.5469550490379333,0.5469550490379333,0.0,98.2474365234375,66.0,14493.83984375,-0.0,1550.524658203125,1.0,283.1499938964844,286.1463317871094,290.9984130859375,292.0552978515625,293.1499938964844,293.1499938964844,283.1499938964844,19445.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647487044334412,1.0,0.0,0.0,1.151053786277771,1.1510590314865112,8.840659404540929e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.3544921875,0.0,85.51829528808594,1895.4371337890625,0.0,750.870849609375,0.3480953574180603,1.0,0.0,3.0,1.0,0.0
11971680,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.816162109375,0.2475257962942123,0.2242175638675689,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.9990000128746032,0.5027967095375061,0.4354385137557983,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907672762870789,0.3255723118782043,0.2282919883728027,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879364132881165,0.3220125436782837,0.3062321543693542,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960182428359985,0.2294869124889373,1.0394484996795654,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931205213069916,1.0,1.0,0.0,1.0,-2.681648969650269,2.68164324760437,5.77945957047632e-06,2.0701470375061035,0.5469550490379333,0.5469550490379333,0.0,98.2474365234375,66.0,14493.83984375,-0.0,1550.524658203125,1.0,283.1499938964844,286.1463317871094,290.9984130859375,292.0552978515625,293.1499938964844,293.1499938964844,283.1499938964844,19445.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647487044334412,1.0,0.0,0.0,1.151053786277771,1.1510590314865112,8.840659404540929e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.3544921875,0.0,85.51829528808594,1895.4371337890625,0.0,750.870849609375,0.3480953574180603,1.0,0.0,3.0,1.0,0.0
11971740,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349013328552246,0.2472137659788131,0.2236560732126236,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.9990000128746032,0.5099764466285706,0.4038845300674438,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.916524052619934,0.3275502920150757,0.2294367551803589,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.911136507987976,0.3219007849693298,0.3058315813541412,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155144453048706,0.2291065752506256,1.036262273788452,286.7087097167969,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815242886543274,1.0,1.0,0.0,1.0,-2.640126466751098,2.6401207447052,5.601680186373415e-06,2.038001537322998,0.5306960940361023,0.5306960940361023,0.0,89.70064544677734,69.0,13962.234375,-0.0,1454.62158203125,1.0,283.1499938964844,286.2096252441406,290.9461975097656,291.9718322753906,293.1499938964844,293.1499938964844,283.1499938964844,19349.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543046593666077,1.0,0.0,0.0,1.0858407020568848,1.085845708847046,7.867299700592413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.259521484375,0.0,76.35331726074219,1895.4371337890625,0.0,704.7767944335938,0.3367182612419128,1.0,0.0,3.0,1.0,0.0
11971800,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349013328552246,0.2472137659788131,0.2236560732126236,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.9990000128746032,0.5099764466285706,0.4038845300674438,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.916524052619934,0.3275502920150757,0.2294367551803589,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.911136507987976,0.3219007849693298,0.3058315813541412,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155144453048706,0.2291065752506256,1.036262273788452,286.7087097167969,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815242886543274,1.0,1.0,0.0,1.0,-2.640126466751098,2.6401207447052,5.601680186373415e-06,2.038001537322998,0.5306960940361023,0.5306960940361023,0.0,89.70064544677734,69.0,13962.234375,-0.0,1454.62158203125,1.0,283.1499938964844,286.2096252441406,290.9461975097656,291.9718322753906,293.1499938964844,293.1499938964844,283.1499938964844,19349.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543046593666077,1.0,0.0,0.0,1.0858407020568848,1.085845708847046,7.867299700592413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.259521484375,0.0,76.35331726074219,1895.4371337890625,0.0,704.7767944335938,0.3367182612419128,1.0,0.0,3.0,1.0,0.0
11971860,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8492982983589172,0.2470294535160064,0.2232880443334579,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475891113281,0.9990000128746032,0.5188403129577637,0.3820179402828216,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386358261108398,0.329730361700058,0.2307807505130767,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306472539901732,0.3219176828861236,0.3056336641311645,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293669819831848,0.2289355099201202,1.0343854427337646,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742754697799682,1.0,1.0,0.0,1.0,-2.612508773803711,2.612503290176392,5.484347184392391e-06,2.016313076019287,0.5144827365875244,0.5144827365875244,0.0,84.13008117675781,72.0,13471.69921875,-0.0,1392.8985595703125,1.0,283.1499938964844,286.2785339355469,290.8939514160156,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,19250.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434308648109436,1.0,0.0,0.0,1.023406744003296,1.023411512374878,6.988596368273647e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.484130859375,0.0,68.27613830566406,1895.4371337890625,0.0,659.7425537109375,0.3261535763740539,1.0,0.0,3.0,1.0,0.0
11971920,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8492982983589172,0.2470294535160064,0.2232880443334579,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475891113281,0.9990000128746032,0.5188403129577637,0.3820179402828216,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386358261108398,0.329730361700058,0.2307807505130767,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306472539901732,0.3219176828861236,0.3056336641311645,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293669819831848,0.2289355099201202,1.0343854427337646,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742754697799682,1.0,1.0,0.0,1.0,-2.612508773803711,2.612503290176392,5.484347184392391e-06,2.016313076019287,0.5144827365875244,0.5144827365875244,0.0,84.13008117675781,72.0,13471.69921875,-0.0,1392.8985595703125,1.0,283.1499938964844,286.2785339355469,290.8939514160156,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,19250.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434308648109436,1.0,0.0,0.0,1.023406744003296,1.023411512374878,6.988596368273647e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.484130859375,0.0,68.27613830566406,1895.4371337890625,0.0,659.7425537109375,0.3261535763740539,1.0,0.0,3.0,1.0,0.0
11971980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591377139091492,0.2469769865274429,0.2231102436780929,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.9990000128746032,0.5274059176445007,0.3684312105178833,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538159966468812,0.3321272134780884,0.2323303967714309,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437108039855956,0.3220697343349457,0.3056389987468719,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386390209197998,0.2289595305919647,1.0337787866592407,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700232446193695,1.0,1.0,0.0,1.0,-2.597099542617798,2.5970940589904785,5.419492026703665e-06,2.0042471885681152,0.4985097646713257,0.4985097646713257,0.0,80.86570739746094,90.0,13022.3291015625,-0.0,1358.294677734375,1.0,283.1499938964844,286.3565673828125,290.844482421875,291.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,19143.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325880646705627,1.0,0.0,0.0,0.9644504189491272,0.9644550681114196,6.206592928492682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.57763671875,0.0,61.23424530029297,1895.4371337890625,0.0,617.6893310546875,0.3164722025394439,1.0,0.0,3.0,1.0,0.0
11972040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591377139091492,0.2469769865274429,0.2231102436780929,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.9990000128746032,0.5274059176445007,0.3684312105178833,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538159966468812,0.3321272134780884,0.2323303967714309,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437108039855956,0.3220697343349457,0.3056389987468719,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386390209197998,0.2289595305919647,1.0337787866592407,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700232446193695,1.0,1.0,0.0,1.0,-2.597099542617798,2.5970940589904785,5.419492026703665e-06,2.0042471885681152,0.4985097646713257,0.4985097646713257,0.0,80.86570739746094,90.0,13022.3291015625,-0.0,1358.294677734375,1.0,283.1499938964844,286.3565673828125,290.844482421875,291.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,19143.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325880646705627,1.0,0.0,0.0,0.9644504189491272,0.9644550681114196,6.206592928492682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.57763671875,0.0,61.23424530029297,1895.4371337890625,0.0,617.6893310546875,0.3164722025394439,1.0,0.0,3.0,1.0,0.0
11972100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.8582831025123596,0.2470144182443618,0.223129317164421,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.9990000128746032,0.5312243103981018,0.3695805072784424,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.9540461301803588,0.3334206342697143,0.2332107126712799,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.9427342414855956,0.3222101330757141,0.305755466222763,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.8378977179527283,0.2290475219488144,1.034087300300598,286.8257141113281,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.26788330078125,286.828857421875,1.0,0.4710759222507477,1.0,1.0,0.0,1.0,-2.600049018859864,2.600043773651123,5.431281806522748e-06,2.0062623023986816,0.4906660914421081,0.4906660914421081,0.0,81.18218994140625,90.0,12825.5400390625,-0.0,1363.534423828125,1.0,283.1499938964844,286.3993835449219,290.8208923339844,291.7733154296875,293.1499938964844,293.1499938964844,283.1499938964844,19089.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273326635360718,1.0,0.0,0.0,0.9363939166069032,0.9363985061645508,5.850737849755205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.281982421875,0.0,58.07467651367188,1895.4371337890625,0.0,598.2864379882812,0.3119701147079468,1.0,0.0,3.0,1.0,0.0
11972160,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.8536791205406189,0.2470968514680862,0.2232291847467422,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9990000128746032,0.5342345833778381,0.3758861422538757,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.9495879411697388,0.3347801566123962,0.2341683804988861,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602294921875,0.936888873577118,0.3223979473114013,0.3059583008289337,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.8336579203605652,0.2291759699583053,1.0348058938980105,286.86053466796875,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2812194824219,286.8641052246094,1.0,0.4737680852413177,1.0,1.0,0.0,1.0,-2.6099929809570312,2.609987497329712,5.472711563925259e-06,2.0138397216796875,0.4829961359500885,0.4829961359500885,0.0,82.77704620361328,108.0,12648.796875,-0.0,1383.5953369140625,1.0,283.1499938964844,286.44696044921875,290.79833984375,291.73846435546875,293.1499938964844,293.1499938964844,283.1499938964844,19032.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222892761230469,1.0,0.0,0.0,0.909501612186432,0.9095061421394348,5.519508761153703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.240234375,0.0,55.15365982055664,1895.4371337890625,0.0,580.245849609375,0.3077093362808227,1.0,0.0,3.0,1.0,0.0
11972220,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640808105469,0.8384132385253906,0.2474411725997924,0.2236438244581222,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9990000128746032,0.5375965237617493,0.3984843492507934,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.9317970275878906,0.3376303315162658,0.2362187653779983,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9650573730469,0.9166393280029296,0.3229467272758484,0.3065861463546753,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637756347656,0.8191989064216614,0.2295358628034591,1.0370854139328003,286.9656066894531,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2909851074219,286.9715576171875,1.0,0.4827556610107422,1.0,1.0,0.0,1.0,-2.6435859203338623,2.643580198287964,5.61433853363269e-06,2.0396833419799805,0.4693027436733246,0.4693027436733246,0.0,88.61847686767578,108.0,12415.83203125,-0.0,1454.462646484375,1.0,283.1499938964844,286.55255126953125,290.75848388671875,291.6789855957031,293.1499938964844,293.1499938964844,283.1499938964844,18906.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135601758956909,1.0,0.0,0.0,0.8621665239334106,0.8621708750724792,4.959932198289607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.40185546875,0.0,50.23550033569336,1895.4371337890625,0.0,550.3179931640625,0.3002840280532837,1.0,0.0,3.0,1.0,0.0
11972280,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.8376636505126953,0.2474627047777176,0.2236691564321518,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9990000128746032,0.537670373916626,0.3996669352054596,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.9308656454086304,0.3377576172351837,0.2363114655017852,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9156414866447448,0.3229767382144928,0.3066207468509674,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96875,0.818466067314148,0.2295548319816589,1.037208080291748,286.9706115722656,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2909851074219,286.9765930175781,1.0,0.4832227826118469,1.0,1.0,0.0,1.0,-2.645337104797364,2.645331621170044,5.621778200293193e-06,2.041033983230591,0.4687628746032715,0.4687628746032715,0.0,88.93201446533203,126.0,12407.53515625,-0.0,1458.244140625,1.0,283.1499938964844,286.557373046875,290.7569274902344,291.6767883300781,293.1499938964844,293.1499938964844,283.1499938964844,18901.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132346153259277,1.0,0.0,0.0,0.8603344559669495,0.8603388071060181,4.938875619586725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.669677734375,0.0,50.05072021484375,1895.4371337890625,0.0,549.232666015625,0.299998015165329,1.0,0.0,3.0,1.0,0.0
11972340,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173865675926208,0.2481469362974167,0.2244989722967147,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.9990000128746032,0.5379031300544739,0.4339270889759063,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057863354682922,0.3411167562007904,0.2388032525777816,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904514312744141,0.3238846361637115,0.3076977729797363,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973523736000061,0.2301034480333328,1.040907859802246,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.496816486120224,1.0,1.0,0.0,1.0,-2.696225643157959,2.6962199211120605,5.840248377353419e-06,2.080343723297119,0.4559761583805084,0.4559761583805084,0.0,98.36624908447266,144.0,12219.8193359375,-0.0,1571.6624755859375,1.0,283.1499938964844,286.6789245605469,290.7212219238281,291.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18767.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063258409500122,1.0,0.0,0.0,0.8178120255470276,0.8178162574768066,4.4627281425846383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.169921875,0.0,45.89049530029297,1895.4371337890625,0.0,526.7120361328125,0.2934226095676422,1.0,0.0,3.0,1.0,0.0
11972400,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173865675926208,0.2481469362974167,0.2244989722967147,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.9990000128746032,0.5379031300544739,0.4339270889759063,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057863354682922,0.3411167562007904,0.2388032525777816,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904514312744141,0.3238846361637115,0.3076977729797363,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973523736000061,0.2301034480333328,1.040907859802246,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.496816486120224,1.0,1.0,0.0,1.0,-2.696225643157959,2.6962199211120605,5.840248377353419e-06,2.080343723297119,0.4559761583805084,0.4559761583805084,0.0,98.36624908447266,144.0,12219.8193359375,-0.0,1571.6624755859375,1.0,283.1499938964844,286.6789245605469,290.7212219238281,291.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18767.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063258409500122,1.0,0.0,0.0,0.8178120255470276,0.8178162574768066,4.4627281425846383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.169921875,0.0,45.89049530029297,1895.4371337890625,0.0,526.7120361328125,0.2934226095676422,1.0,0.0,3.0,1.0,0.0
11972460,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.226806640625,0.7944890856742859,0.2490348666906356,0.2256211638450622,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289123535156,0.9990000128746032,0.5353196859359741,0.4747769832611084,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816752433776855,0.3447361886501312,0.241561934351921,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650565147399902,0.325029969215393,0.3091102242469787,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.7743720412254333,0.2307451963424682,1.0455291271209717,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.2344055175781,1.0,0.5132533311843872,1.0,1.0,0.0,1.0,-2.757223606109619,2.7572174072265625,6.107784884079592e-06,2.1275460720062256,0.4445085227489471,0.4445085227489471,0.0,110.49665069580078,147.0,12066.0009765625,-0.0,1716.8184814453125,1.0,283.1499938964844,286.7983703613281,290.687255859375,291.58319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18648.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015933513641357,1.0,0.0,0.0,0.7812076210975647,0.7812117338180542,4.0721744198890526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.720703125,0.0,42.506744384765625,1895.4371337890625,0.0,511.8338623046875,0.2878676652908325,1.0,0.0,3.0,1.0,0.0
11972520,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.226806640625,0.7944890856742859,0.2490348666906356,0.2256211638450622,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289123535156,0.9990000128746032,0.5353196859359741,0.4747769832611084,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816752433776855,0.3447361886501312,0.241561934351921,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650565147399902,0.325029969215393,0.3091102242469787,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.7743720412254333,0.2307451963424682,1.0455291271209717,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.2344055175781,1.0,0.5132533311843872,1.0,1.0,0.0,1.0,-2.757223606109619,2.7572174072265625,6.107784884079592e-06,2.1275460720062256,0.4445085227489471,0.4445085227489471,0.0,110.49665069580078,147.0,12066.0009765625,-0.0,1716.8184814453125,1.0,283.1499938964844,286.7983703613281,290.687255859375,291.58319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18648.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015933513641357,1.0,0.0,0.0,0.7812076210975647,0.7812117338180542,4.0721744198890526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.720703125,0.0,42.506744384765625,1895.4371337890625,0.0,511.8338623046875,0.2878676652908325,1.0,0.0,3.0,1.0,0.0
11972580,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778743505477905,0.2499938905239105,0.2267941981554031,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34490966796875,0.9984588623046876,0.5312047600746155,0.5043318867683411,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653903603553772,0.3484797477722168,0.2443974614143371,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.8476818203926086,0.3262807130813598,0.3106095194816589,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583702206611633,0.231394812464714,1.050055980682373,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490905761719,1.0,0.5259339809417725,1.0,1.0,0.0,1.0,-2.8047475814819336,2.804741144180298,6.32151068202802e-06,2.164841413497925,0.4341313540935516,0.4341313540935516,0.0,120.90904998779295,150.0,11898.5244140625,-0.0,1838.750244140625,1.0,283.1499938964844,286.9063415527344,290.6520080566406,291.5397033691406,293.1499938964844,293.1499938964844,283.1499938964844,18548.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983238577842712,1.0,0.0,0.0,0.7496082782745361,0.7496123313903809,3.7494036320140374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.229248046875,0.0,39.737579345703125,1895.4371337890625,0.0,501.8076171875,0.2831740081310272,1.0,0.0,3.0,1.0,0.0
11972640,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778743505477905,0.2499938905239105,0.2267941981554031,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34490966796875,0.9984588623046876,0.5312047600746155,0.5043318867683411,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653903603553772,0.3484797477722168,0.2443974614143371,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.8476818203926086,0.3262807130813598,0.3106095194816589,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583702206611633,0.231394812464714,1.050055980682373,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490905761719,1.0,0.5259339809417725,1.0,1.0,0.0,1.0,-2.8047475814819336,2.804741144180298,6.32151068202802e-06,2.164841413497925,0.4341313540935516,0.4341313540935516,0.0,120.90904998779295,150.0,11898.5244140625,-0.0,1838.750244140625,1.0,283.1499938964844,286.9063415527344,290.6520080566406,291.5397033691406,293.1499938964844,293.1499938964844,283.1499938964844,18548.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983238577842712,1.0,0.0,0.0,0.7496082782745361,0.7496123313903809,3.7494036320140374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.229248046875,0.0,39.737579345703125,1895.4371337890625,0.0,501.8076171875,0.2831740081310272,1.0,0.0,3.0,1.0,0.0
11972700,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.7675008773803711,0.250424861907959,0.2274320870637893,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880615234375,0.9868764281272888,0.52983558177948,0.5029376149177551,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.8550196886062622,0.3503242135047912,0.2458695322275161,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873291015625,0.8370218873023987,0.3268714547157287,0.3114256560802459,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.7485721707344055,0.2316771447658538,1.0525513887405396,287.3877258300781,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.22662353515625,287.39111328125,1.0,0.530503511428833,1.0,1.0,0.0,1.0,-2.809696912765503,2.8096907138824463,6.344386747514363e-06,2.168911457061768,0.4291358292102813,0.4291358292102813,0.0,127.23149871826172,150.0,11781.2275390625,-0.0,1876.691650390625,1.0,283.1499938964844,286.9499816894531,290.6331481933594,291.5162353515625,293.1499938964844,293.1499938964844,283.1499938964844,18510.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968816339969635,1.0,0.0,0.0,0.7351220846176147,0.7351261377334595,3.605889631330683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.466796875,0.0,38.52233123779297,1895.4371337890625,0.0,497.44927978515625,0.2810769379138946,1.0,0.0,3.0,1.0,0.0
11972760,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241638183594,0.7601082921028137,0.2508358061313629,0.2279921174049377,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4254150390625,0.977475881576538,0.5293588638305664,0.502288281917572,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.8479039072990417,0.3521646857261657,0.2472919225692749,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247131347656,0.8294274210929871,0.3274513185024261,0.3121695518493652,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239501953125,0.7416131496429443,0.231960654258728,1.054732322692871,287.42510986328125,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2249755859375,287.4283447265625,1.0,0.5343518257141113,1.0,1.0,0.0,1.0,-2.8148133754730225,2.8148069381713867,6.367540663632099e-06,2.1728734970092773,0.4242398738861084,0.4242398738861084,0.0,132.32156372070312,138.0,11666.8369140625,-0.0,1909.1856689453125,1.0,283.1499938964844,286.9870910644531,290.6129455566406,291.4901733398437,293.1499938964844,293.1499938964844,283.1499938964844,18479.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952872693538666,1.0,0.0,0.0,0.7212184071540833,0.7212224006652832,3.4707799301259e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.835205078125,0.0,37.38850784301758,1895.4371337890625,0.0,492.6763000488281,0.2791032791137695,1.0,0.0,3.0,1.0,0.0
11972820,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590693235397339,0.2516619861125946,0.2287710905075073,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960632324219,0.975235641002655,0.5298013687133789,0.502350389957428,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487027883529663,0.3558965921401977,0.2499042451381683,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284158110618591,0.3286178410053253,0.3133092224597931,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404894828796387,0.2325716465711593,1.057610034942627,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.498779296875,1.0,0.5360302925109863,1.0,1.0,0.0,1.0,-2.82379412651062,2.8237879276275635,6.408392891898984e-06,2.179876804351806,0.4148809611797333,0.4148809611797333,0.0,133.8801727294922,126.0,11447.1796875,-0.0,1930.9820556640625,1.0,283.1499938964844,287.0561218261719,290.56903076171875,291.4312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18425.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908601343631744,1.0,0.0,0.0,0.6953850984573364,0.6953890323638916,3.2265933924691126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.267578125,0.0,35.34881591796875,1895.4371337890625,0.0,479.6683349609375,0.2754887044429779,1.0,0.0,3.0,1.0,0.0
11972880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590693235397339,0.2516619861125946,0.2287710905075073,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960632324219,0.975235641002655,0.5298013687133789,0.502350389957428,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487027883529663,0.3558965921401977,0.2499042451381683,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284158110618591,0.3286178410053253,0.3133092224597931,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404894828796387,0.2325716465711593,1.057610034942627,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.498779296875,1.0,0.5360302925109863,1.0,1.0,0.0,1.0,-2.82379412651062,2.8237879276275635,6.408392891898984e-06,2.179876804351806,0.4148809611797333,0.4148809611797333,0.0,133.8801727294922,126.0,11447.1796875,-0.0,1930.9820556640625,1.0,283.1499938964844,287.0561218261719,290.56903076171875,291.4312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18425.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908601343631744,1.0,0.0,0.0,0.6953850984573364,0.6953890323638916,3.2265933924691126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.267578125,0.0,35.34881591796875,1895.4371337890625,0.0,479.6683349609375,0.2754887044429779,1.0,0.0,3.0,1.0,0.0
11972940,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.767328679561615,0.2525649070739746,0.2293816059827804,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625915527344,0.9845108389854432,0.5311486721038818,0.5032616853713989,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598265051841736,0.3597638010978699,0.2524264454841614,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369844555854797,0.3298470079898834,0.3142611384391784,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480102777481079,0.2332842051982879,1.059787034988403,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341699123382568,1.0,1.0,0.0,1.0,-2.8324153423309326,2.832408905029297,6.447686700994382e-06,2.1865792274475098,0.4061034321784973,0.4061034321784973,0.0,129.48101806640625,114.0,11241.890625,-0.0,1923.5521240234373,1.0,283.1499938964844,287.12066650390625,290.52703857421875,291.372802734375,293.1499938964844,293.1499938964844,283.1499938964844,18380.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847492575645447,1.0,0.0,0.0,0.6719932556152344,0.6719971895217896,3.013167670928851e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.021240234375,0.0,33.57209777832031,1895.4371337890625,0.0,462.2897033691406,0.2722632884979248,1.0,0.0,3.0,1.0,0.0
