time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.767328679561615,0.2525649070739746,0.2293816059827804,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625915527344,0.9845108389854432,0.5311486721038818,0.5032616853713989,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598265051841736,0.3597638010978699,0.2524264454841614,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369844555854797,0.3298470079898834,0.3142611384391784,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480102777481079,0.2332842051982879,1.059787034988403,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341699123382568,1.0,1.0,0.0,1.0,-2.8324153423309326,2.832408905029297,6.447686700994382e-06,2.1865792274475098,0.4061034321784973,0.4061034321784973,0.0,129.48101806640625,114.0,11241.890625,-0.0,1923.5521240234373,1.0,283.1499938964844,287.12066650390625,290.52703857421875,291.372802734375,293.1499938964844,293.1499938964844,283.1499938964844,18380.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847492575645447,1.0,0.0,0.0,0.6719932556152344,0.6719971895217896,3.013167670928851e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.021240234375,0.0,33.57209777832031,1895.4371337890625,0.0,462.2897033691406,0.2722632884979248,1.0,0.0,3.0,1.0,0.0
11973060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824174165725708,0.2535573840141296,0.2299508452415466,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.62579345703125,0.9990000128746032,0.532902717590332,0.5041550993919373,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787661790847778,0.3637798130512237,0.2549571692943573,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525567054748535,0.3311543464660644,0.3151574432849884,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619765996932983,0.2341019362211227,1.061834454536438,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302623510360718,1.0,1.0,0.0,1.0,-2.8407399654388428,2.840733528137207,6.4858622863539495e-06,2.193104982376098,0.3979175388813019,0.3979175388813019,0.0,121.82984161376952,102.0,11051.9169921875,-0.0,1899.845947265625,1.0,283.1499938964844,287.18145751953125,290.4918518066406,291.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18340.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777240455150604,1.0,0.0,0.0,0.6508563160896301,0.6508601903915405,2.8265960239082243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.80517578125,0.0,32.02000427246094,1895.4371337890625,0.0,443.1050720214844,0.2693777978420257,1.0,0.0,3.0,1.0,0.0
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824174165725708,0.2535573840141296,0.2299508452415466,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.62579345703125,0.9990000128746032,0.532902717590332,0.5041550993919373,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787661790847778,0.3637798130512237,0.2549571692943573,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525567054748535,0.3311543464660644,0.3151574432849884,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619765996932983,0.2341019362211227,1.061834454536438,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302623510360718,1.0,1.0,0.0,1.0,-2.8407399654388428,2.840733528137207,6.4858622863539495e-06,2.193104982376098,0.3979175388813019,0.3979175388813019,0.0,121.82984161376952,102.0,11051.9169921875,-0.0,1899.845947265625,1.0,283.1499938964844,287.18145751953125,290.4918518066406,291.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18340.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777240455150604,1.0,0.0,0.0,0.6508563160896301,0.6508601903915405,2.8265960239082243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.80517578125,0.0,32.02000427246094,1895.4371337890625,0.0,443.1050720214844,0.2693777978420257,1.0,0.0,3.0,1.0,0.0
11973180,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717529296875,0.7954050898551941,0.2545216083526611,0.2306096404790878,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723937988281,0.9990000128746032,0.5364111065864563,0.4836483001708984,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6721496582031,0.895606279373169,0.3678290843963623,0.2576002478599548,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67205810546875,0.8662091493606567,0.3324364125728607,0.3161469399929046,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716613769531,0.7742148637771606,0.2349196821451187,1.0644258260726929,287.6722412109375,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.26055908203125,287.6738586425781,1.0,0.5237205624580383,1.0,1.0,0.0,1.0,-2.8243911266326904,2.8243846893310547,6.412045877368655e-06,2.180767297744751,0.390083909034729,0.390083909034729,0.0,115.31761932373048,90.0,10835.43359375,-0.0,1842.52978515625,1.0,283.1499938964844,287.2315368652344,290.4637451171875,291.2772521972656,293.1499938964844,293.1499938964844,283.1499938964844,18308.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705374240875244,1.0,0.0,0.0,0.6314321160316467,0.6314359307289124,2.6603988345641493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.447265625,0.0,30.64215850830078,1895.4371337890625,0.0,424.3175048828125,0.2667683660984039,1.0,0.0,3.0,1.0,0.0
11973240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717529296875,0.7954050898551941,0.2545216083526611,0.2306096404790878,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723937988281,0.9990000128746032,0.5364111065864563,0.4836483001708984,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6721496582031,0.895606279373169,0.3678290843963623,0.2576002478599548,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67205810546875,0.8662091493606567,0.3324364125728607,0.3161469399929046,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716613769531,0.7742148637771606,0.2349196821451187,1.0644258260726929,287.6722412109375,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.26055908203125,287.6738586425781,1.0,0.5237205624580383,1.0,1.0,0.0,1.0,-2.8243911266326904,2.8243846893310547,6.412045877368655e-06,2.180767297744751,0.390083909034729,0.390083909034729,0.0,115.31761932373048,90.0,10835.43359375,-0.0,1842.52978515625,1.0,283.1499938964844,287.2315368652344,290.4637451171875,291.2772521972656,293.1499938964844,293.1499938964844,283.1499938964844,18308.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705374240875244,1.0,0.0,0.0,0.6314321160316467,0.6314359307289124,2.6603988345641493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.447265625,0.0,30.64215850830078,1895.4371337890625,0.0,424.3175048828125,0.2667683660984039,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6901550292969,0.8032674193382263,0.2549850344657898,0.2309053540229797,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907043457031,0.9990000128746032,0.5393593907356262,0.470574289560318,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.905712068080902,0.3698579967021942,0.2589116990566253,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904296875,0.8746488690376282,0.3330627977848053,0.3166102468967438,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900634765625,0.7817638516426086,0.2353299260139465,1.0656342506408691,287.6905822753906,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2720642089844,287.6920166015625,1.0,0.5196474194526672,1.0,1.0,0.0,1.0,-2.8126399517059326,2.812633514404297,6.3588331613573246e-06,2.171708583831787,0.3862547576427459,0.3862547576427459,0.0,111.54412078857422,90.0,10726.1494140625,-0.0,1806.06884765625,1.0,283.1499938964844,287.2518920898437,290.4512939453125,291.2565002441406,293.1499938964844,293.1499938964844,283.1499938964844,18295.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668976068496704,1.0,0.0,0.0,0.6221517324447632,0.6221555471420288,2.582772395953725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.391357421875,0.0,29.999483108520508,1895.4371337890625,0.0,415.1114501953125,0.2655461132526397,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.8120030760765076,0.2554402947425842,0.2311838120222091,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.9990000128746032,0.5429924726486206,0.4561710059642792,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.9179890751838684,0.3718943893909454,0.2602204978466034,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071533203125,0.8843663334846497,0.3336822390556335,0.3170570731163025,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068176269531,0.7904305458068848,0.235746681690216,1.066819190979004,287.7073059082031,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2869567871094,287.7085876464844,1.0,0.5151411890983582,1.0,1.0,0.0,1.0,-2.799201011657715,2.799194812774658,6.298221705947071e-06,2.1613359451293945,0.3824962675571441,0.3824962675571441,0.0,107.47607421875,93.0,10617.537109375,-0.0,1765.916748046875,1.0,283.1499938964844,287.2708435058594,290.4396667480469,291.23651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18283.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631874561309814,1.0,0.0,0.0,0.6131699085235596,0.6131737232208252,2.5087370403298337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.453125,0.0,29.38575553894043,1895.4371337890625,0.0,405.9337158203125,0.2643761336803436,1.0,0.0,3.0,1.0,0.0
11973420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233708143234253,0.2563859224319458,0.2318548411130905,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7458801269531,0.9990000128746032,0.551173985004425,0.4378352463245392,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365286827087402,0.3760538101196289,0.2629607617855072,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978821635246277,0.3349589705467224,0.3180736601352691,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451477050781,0.8024465441703796,0.2366637140512466,1.069973707199097,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105870366096497,1.0,1.0,0.0,1.0,-2.7862560749053955,2.786249876022339,6.239495633053593e-06,2.151060104370117,0.3753561377525329,0.3753561377525329,0.0,102.60125732421876,96.0,10433.40234375,-0.0,1723.0537109375,1.0,283.1499938964844,287.31011962890625,290.4197082519531,291.2002258300781,293.1499938964844,293.1499938964844,283.1499938964844,18256.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555736184120178,1.0,0.0,0.0,0.596298336982727,0.5963021516799927,2.372579110954121e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.856689453125,0.0,28.25041389465332,1895.4371337890625,0.0,387.7257995605469,0.2621990740299225,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233708143234253,0.2563859224319458,0.2318548411130905,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7458801269531,0.9990000128746032,0.551173985004425,0.4378352463245392,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365286827087402,0.3760538101196289,0.2629607617855072,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978821635246277,0.3349589705467224,0.3180736601352691,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451477050781,0.8024465441703796,0.2366637140512466,1.069973707199097,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105870366096497,1.0,1.0,0.0,1.0,-2.7862560749053955,2.786249876022339,6.239495633053593e-06,2.151060104370117,0.3753561377525329,0.3753561377525329,0.0,102.60125732421876,96.0,10433.40234375,-0.0,1723.0537109375,1.0,283.1499938964844,287.31011962890625,290.4197082519531,291.2002258300781,293.1499938964844,293.1499938964844,283.1499938964844,18256.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555736184120178,1.0,0.0,0.0,0.596298336982727,0.5963021516799927,2.372579110954121e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.856689453125,0.0,28.25041389465332,1895.4371337890625,0.0,387.7257995605469,0.2621990740299225,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306669592857361,0.2573958933353424,0.232649877667427,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922058105469,0.9990000128746032,0.5590749979019165,0.4270402491092682,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.949334681034088,0.3803447782993316,0.2658442258834839,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068334698677064,0.3362939059734344,0.3192169666290283,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102554082870483,0.2376835793256759,1.073957085609436,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.7942810058594,1.0,0.5087001919746399,1.0,1.0,0.0,1.0,-2.7838563919067383,2.7838501930236816,6.228559414012125e-06,2.149118185043335,0.3688956499099731,0.3688956499099731,0.0,100.01241302490234,99.0,10283.947265625,-0.0,1707.153076171875,1.0,283.1499938964844,287.3547668457031,290.4065856933594,291.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18226.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481374025344848,1.0,0.0,0.0,0.581269383430481,0.5812731385231018,2.2544902833487868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.204345703125,0.0,27.254608154296875,1895.4371337890625,0.0,370.7140808105469,0.2602680623531341,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306669592857361,0.2573958933353424,0.232649877667427,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922058105469,0.9990000128746032,0.5590749979019165,0.4270402491092682,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.949334681034088,0.3803447782993316,0.2658442258834839,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068334698677064,0.3362939059734344,0.3192169666290283,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102554082870483,0.2376835793256759,1.073957085609436,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.7942810058594,1.0,0.5087001919746399,1.0,1.0,0.0,1.0,-2.7838563919067383,2.7838501930236816,6.228559414012125e-06,2.149118185043335,0.3688956499099731,0.3688956499099731,0.0,100.01241302490234,99.0,10283.947265625,-0.0,1707.153076171875,1.0,283.1499938964844,287.3547668457031,290.4065856933594,291.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18226.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481374025344848,1.0,0.0,0.0,0.581269383430481,0.5812731385231018,2.2544902833487868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.204345703125,0.0,27.254608154296875,1895.4371337890625,0.0,370.7140808105469,0.2602680623531341,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350508809089661,0.2584673762321472,0.2335484772920608,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8415222167969,0.9990000128746032,0.5663028359413147,0.4215065836906433,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.957724928855896,0.3847645819187164,0.2688542008399963,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125133156776428,0.3376901149749756,0.3204663395881653,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8407287597656,0.814812183380127,0.2387838512659073,1.0785605907440186,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087879300117493,1.0,1.0,0.0,1.0,-2.788930892944336,2.78892469406128,6.251214927033288e-06,2.1530025005340576,0.3631396889686584,0.3631396889686584,0.0,98.94268035888672,117.0,10162.462890625,-0.0,1709.703369140625,1.0,283.1499938964844,287.40106201171875,290.4004211425781,291.155517578125,293.1499938964844,293.1499938964844,283.1499938964844,18197.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417299032211303,1.0,0.0,0.0,0.5681121349334717,0.5681158900260925,2.1535830896368683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.723388671875,0.0,26.395856857299805,1895.4371337890625,0.0,356.6293334960937,0.2585873901844024,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350508809089661,0.2584673762321472,0.2335484772920608,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8415222167969,0.9990000128746032,0.5663028359413147,0.4215065836906433,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.957724928855896,0.3847645819187164,0.2688542008399963,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125133156776428,0.3376901149749756,0.3204663395881653,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8407287597656,0.814812183380127,0.2387838512659073,1.0785605907440186,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087879300117493,1.0,1.0,0.0,1.0,-2.788930892944336,2.78892469406128,6.251214927033288e-06,2.1530025005340576,0.3631396889686584,0.3631396889686584,0.0,98.94268035888672,117.0,10162.462890625,-0.0,1709.703369140625,1.0,283.1499938964844,287.40106201171875,290.4004211425781,291.155517578125,293.1499938964844,293.1499938964844,283.1499938964844,18197.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417299032211303,1.0,0.0,0.0,0.5681121349334717,0.5681158900260925,2.1535830896368683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.723388671875,0.0,26.395856857299805,1895.4371337890625,0.0,356.6293334960937,0.2585873901844024,1.0,0.0,3.0,1.0,0.0
11973780,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286684155464172,0.2596322894096374,0.2346720993518829,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.9990000128746032,0.5719664096832275,0.4341046512126922,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.95170921087265,0.3893454074859619,0.2720844149589538,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993835449219,0.9043057560920716,0.3391895294189453,0.3219586014747619,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084318041801453,0.2399756759405136,1.084312915802002,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158757567405701,1.0,1.0,0.0,1.0,-2.817979574203491,2.8179733753204346,6.381558705470525e-06,2.175173759460449,0.3581985235214233,0.3581985235214233,0.0,102.89046478271484,135.0,10089.853515625,-0.0,1772.8135986328125,1.0,283.1499938964844,287.45068359375,290.39764404296875,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18167.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369808733463287,1.0,0.0,0.0,0.5568715929985046,0.5568752884864807,2.0692052515869364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.744873046875,0.0,25.66963005065918,1895.4371337890625,0.0,346.5133361816406,0.2571508884429931,1.0,0.0,3.0,1.0,0.0
11973840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286684155464172,0.2596322894096374,0.2346720993518829,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.9990000128746032,0.5719664096832275,0.4341046512126922,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.95170921087265,0.3893454074859619,0.2720844149589538,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993835449219,0.9043057560920716,0.3391895294189453,0.3219586014747619,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084318041801453,0.2399756759405136,1.084312915802002,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158757567405701,1.0,1.0,0.0,1.0,-2.817979574203491,2.8179733753204346,6.381558705470525e-06,2.175173759460449,0.3581985235214233,0.3581985235214233,0.0,102.89046478271484,135.0,10089.853515625,-0.0,1772.8135986328125,1.0,283.1499938964844,287.45068359375,290.39764404296875,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18167.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369808733463287,1.0,0.0,0.0,0.5568715929985046,0.5568752884864807,2.0692052515869364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.744873046875,0.0,25.66963005065918,1895.4371337890625,0.0,346.5133361816406,0.2571508884429931,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322204589844,0.8224835395812988,0.2602478861808777,0.2353159934282302,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93316650390625,0.9990000128746032,0.5737093687057495,0.4459112286567688,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.944446325302124,0.3916959166526794,0.2737815082073211,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.8967911005020142,0.3399793207645416,0.322796493768692,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.8019014596939087,0.2405885905027389,1.087550163269043,287.9330444335937,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3957214355469,287.9361877441406,1.0,0.5213146209716797,1.0,1.0,0.0,1.0,-2.839873075485229,2.8398666381835938,6.481084710685536e-06,2.1920647621154785,0.3560995161533355,0.3560995161533355,0.0,106.48780059814452,135.0,10070.0458984375,-0.0,1824.18310546875,1.0,283.1499938964844,287.478271484375,290.39697265625,291.14178466796875,293.1499938964844,293.1499938964844,283.1499938964844,18151.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435297816991806,1.0,0.0,0.0,0.5520913004875183,0.5520949959754944,2.033833013115327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.343505859375,0.0,25.360923767089844,1895.4371337890625,0.0,342.991455078125,0.2565314471721649,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.966796875,0.8149786591529846,0.2608799934387207,0.2360040545463562,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.9990000128746032,0.574703574180603,0.4604208469390869,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.967529296875,0.9352177977561952,0.3940796852111816,0.2755247950553894,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.88782799243927,0.3407922685146332,0.3236862421035766,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.7939887046813965,0.2412014454603195,1.0909416675567627,287.9676513671875,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.39263916015625,287.9708251953125,1.0,0.5277501344680786,1.0,1.0,0.0,1.0,-2.865373373031616,2.8653669357299805,6.598048912564991e-06,2.2117702960968018,0.354244589805603,0.354244589805603,0.0,110.9678726196289,153.0,10059.0927734375,-0.0,1886.3653564453125,1.0,283.1499938964844,287.5065612792969,290.39654541015625,291.13995361328125,293.1499938964844,293.1499938964844,283.1499938964844,18135.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340929388999939,1.0,0.0,0.0,0.5478582382202148,0.5478619337081909,2.0027643543585327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.408203125,0.0,25.087406158447266,1895.4371337890625,0.0,340.49005126953125,0.2559775412082672,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968674898147583,0.2621725499629974,0.2374833971261978,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03790283203125,0.9990000128746032,0.5745823979377747,0.4954057335853576,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.913662314414978,0.3989211916923523,0.2791236937046051,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.037353515625,0.8677814602851868,0.3424713015556335,0.3255957365036011,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760644555091858,0.2424028366804123,1.0980082750320437,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.0408630371094,1.0,0.5428948998451233,1.0,1.0,0.0,1.0,-2.924307107925415,2.924300193786621,6.872510311950464e-06,2.2573750019073486,0.3512431681156158,0.3512431681156158,0.0,122.17326354980467,156.0,10059.2783203125,-0.0,2038.288818359375,1.0,283.1499938964844,287.5629272460937,290.39569091796875,291.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,18105.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330166578292846,1.0,0.0,0.0,0.5409606695175171,0.5409643650054932,1.952652262104948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.9462890625,0.0,24.640155792236328,1895.4371337890625,0.0,338.2693786621094,0.2550582587718963,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968674898147583,0.2621725499629974,0.2374833971261978,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03790283203125,0.9990000128746032,0.5745823979377747,0.4954057335853576,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.913662314414978,0.3989211916923523,0.2791236937046051,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.037353515625,0.8677814602851868,0.3424713015556335,0.3255957365036011,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760644555091858,0.2424028366804123,1.0980082750320437,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.0408630371094,1.0,0.5428948998451233,1.0,1.0,0.0,1.0,-2.924307107925415,2.924300193786621,6.872510311950464e-06,2.2573750019073486,0.3512431681156158,0.3512431681156158,0.0,122.17326354980467,156.0,10059.2783203125,-0.0,2038.288818359375,1.0,283.1499938964844,287.5629272460937,290.39569091796875,291.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,18105.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330166578292846,1.0,0.0,0.0,0.5409606695175171,0.5409643650054932,1.952652262104948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.9462890625,0.0,24.640155792236328,1895.4371337890625,0.0,338.2693786621094,0.2550582587718963,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840118408203125,0.2634236812591553,0.2388913333415985,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.097900390625,0.9990000128746032,0.5727009177207947,0.5225460529327393,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004330635070801,0.4037730693817138,0.2827053368091583,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542506098747253,0.3441425561904907,0.3274624347686767,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.096923828125,0.7637841105461121,0.2435076981782913,1.1044408082962036,288.09771728515625,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.554751992225647,1.0,1.0,0.0,1.0,-2.97292423248291,2.972917079925537,7.103939879016252e-06,2.295344352722168,0.3489931225776672,0.3489931225776672,0.0,131.4814453125,159.0,10060.0185546875,-0.0,2168.268798828125,1.0,283.1499938964844,287.6129455566406,290.3934631347656,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333918392658233,1.0,0.0,0.0,0.5358256697654724,0.5358293652534485,1.9157573305506048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.466064453125,0.0,24.306724548339844,1895.4371337890625,0.0,339.0419616699219,0.254362553358078,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840118408203125,0.2634236812591553,0.2388913333415985,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.097900390625,0.9990000128746032,0.5727009177207947,0.5225460529327393,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004330635070801,0.4037730693817138,0.2827053368091583,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542506098747253,0.3441425561904907,0.3274624347686767,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.096923828125,0.7637841105461121,0.2435076981782913,1.1044408082962036,288.09771728515625,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.554751992225647,1.0,1.0,0.0,1.0,-2.97292423248291,2.972917079925537,7.103939879016252e-06,2.295344352722168,0.3489931225776672,0.3489931225776672,0.0,131.4814453125,159.0,10060.0185546875,-0.0,2168.268798828125,1.0,283.1499938964844,287.6129455566406,290.3934631347656,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333918392658233,1.0,0.0,0.0,0.5358256697654724,0.5358293652534485,1.9157573305506048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.466064453125,0.0,24.306724548339844,1895.4371337890625,0.0,339.0419616699219,0.254362553358078,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.774370551109314,0.264600545167923,0.2401995509862899,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1438293457031,0.9983913898468018,0.5706296563148499,0.5411435961723328,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913888931274414,0.4085913300514221,0.2862389087677002,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443201184272766,0.3457646667957306,0.3292506635189056,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546799182891846,0.244530364871025,1.1102843284606934,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643362998962402,1.0,1.0,0.0,1.0,-3.010516405105591,3.0105090141296387,7.285726042027818e-06,2.3247933387756348,0.3472556173801422,0.3472556173801422,0.0,139.36126708984375,162.0,10058.8310546875,-0.0,2274.833984375,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344838857650757,1.0,0.0,0.0,0.5318993330001831,0.5319029688835144,1.8877843288578333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.935546875,0.0,24.053890228271484,1895.4371337890625,0.0,341.2998352050781,0.253834456205368,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.774370551109314,0.264600545167923,0.2401995509862899,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1438293457031,0.9983913898468018,0.5706296563148499,0.5411435961723328,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913888931274414,0.4085913300514221,0.2862389087677002,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443201184272766,0.3457646667957306,0.3292506635189056,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546799182891846,0.244530364871025,1.1102843284606934,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643362998962402,1.0,1.0,0.0,1.0,-3.010516405105591,3.0105090141296387,7.285726042027818e-06,2.3247933387756348,0.3472556173801422,0.3472556173801422,0.0,139.36126708984375,162.0,10058.8310546875,-0.0,2274.833984375,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344838857650757,1.0,0.0,0.0,0.5318993330001831,0.5319029688835144,1.8877843288578333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.935546875,0.0,24.053890228271484,1895.4371337890625,0.0,341.2998352050781,0.253834456205368,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633726000785828,0.2656189501285553,0.2414445132017135,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697692871094,0.9857684373855592,0.5700424313545227,0.5404553413391113,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805911540985107,0.4132941365242004,0.2897536158561706,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8330977559089661,0.3472489416599273,0.3309932649135589,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693420410156,0.7444235682487488,0.2454292327165603,1.115918755531311,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710788369178772,1.0,1.0,0.0,1.0,-3.0240695476531982,3.024062156677246,7.351895874307955e-06,2.335438966751098,0.3457338511943817,0.3457338511943817,0.0,147.88330078125,165.0,10034.7548828125,-0.0,2343.393310546875,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355170726776123,1.0,0.0,0.0,0.5286306142807007,0.528634250164032,1.864653320637899e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.82958984375,0.0,23.849199295043945,1895.4371337890625,0.0,343.44842529296875,0.2534159719944,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633726000785828,0.2656189501285553,0.2414445132017135,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697692871094,0.9857684373855592,0.5700424313545227,0.5404553413391113,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805911540985107,0.4132941365242004,0.2897536158561706,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8330977559089661,0.3472489416599273,0.3309932649135589,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693420410156,0.7444235682487488,0.2454292327165603,1.115918755531311,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710788369178772,1.0,1.0,0.0,1.0,-3.0240695476531982,3.024062156677246,7.351895874307955e-06,2.335438966751098,0.3457338511943817,0.3457338511943817,0.0,147.88330078125,165.0,10034.7548828125,-0.0,2343.393310546875,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355170726776123,1.0,0.0,0.0,0.5286306142807007,0.528634250164032,1.864653320637899e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.82958984375,0.0,23.849199295043945,1895.4371337890625,0.0,343.44842529296875,0.2534159719944,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800842285156,0.759765625,0.2660965323448181,0.2419895976781845,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1804504394531,0.9812072515487672,0.5703263878822327,0.5406938791275024,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.8773879408836365,0.4156292378902435,0.2914615273475647,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.8294256925582886,0.3479614555835724,0.3317873775959015,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800537109375,0.7410747408866882,0.2458622455596923,1.1184245347976685,288.18035888671875,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3228759765625,288.1812438964844,1.0,0.573870837688446,1.0,1.0,0.0,1.0,-3.031031370162964,3.031023979187012,7.385852313746e-06,2.340843915939331,0.3450581431388855,0.3450581431388855,0.0,151.11293029785156,165.0,10025.8740234375,-0.0,2372.82275390625,1.0,283.1499938964844,287.6851501464844,290.37371826171875,291.12078857421875,293.1499938964844,293.1499938964844,283.1499938964844,18044.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357963502407074,1.0,0.0,0.0,0.5271779298782349,0.5271815657615662,1.8544190183433784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.8525390625,0.0,23.75937843322754,1895.4371337890625,0.0,344.0312805175781,0.2532344460487366,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.7568926811218262,0.2665623724460602,0.2425049543380737,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905517578125,0.9774368405342102,0.5707976818084717,0.5411467552185059,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.8750417828559875,0.4179631769657135,0.2931535243988037,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.8264943957328796,0.3486605286598205,0.3325493335723877,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.7384084463119507,0.2462889552116394,1.1208131313323977,288.19049072265625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3222961425781,288.1913452148437,1.0,0.576404333114624,1.0,1.0,0.0,1.0,-3.03801703453064,3.0380096435546875,7.420000656566117e-06,2.346266269683838,0.3444451093673706,0.3444451093673706,0.0,153.90264892578125,168.0,10018.48046875,-0.0,2400.143798828125,1.0,283.1499938964844,287.6937255859375,290.36798095703125,291.1146545410156,293.1499938964844,293.1499938964844,283.1499938964844,18040.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358868896961212,1.0,0.0,0.0,0.5258604288101196,0.5258640646934509,1.8451618899462122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.224853515625,0.0,23.67801284790039,1895.4371337890625,0.0,344.2204284667969,0.2530697882175445,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525292634963989,0.2674712538719177,0.24347884953022,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.971460461616516,0.5720043778419495,0.5423633456230164,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719682693481445,0.4226402044296264,0.2965150475502014,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.20916748046875,0.8220182657241821,0.3500300645828247,0.3340081572532654,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343558669090271,0.2471356689929962,1.1253763437271118,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809441804885864,1.0,1.0,0.0,1.0,-3.051931142807007,3.0519237518310547,7.488237770303385e-06,2.357060432434082,0.3433919548988342,0.3433919548988342,0.0,158.6083526611328,171.0,10007.564453125,-0.0,2450.48486328125,1.0,283.1499938964844,287.7094421386719,290.35723876953125,291.1028137207031,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356491863727569,1.0,0.0,0.0,0.5235955715179443,0.5235992074012756,1.8293020431769943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.260986328125,0.0,23.53815650939941,1895.4371337890625,0.0,343.7239990234375,0.2527858316898346,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525292634963989,0.2674712538719177,0.24347884953022,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.971460461616516,0.5720043778419495,0.5423633456230164,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719682693481445,0.4226402044296264,0.2965150475502014,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.20916748046875,0.8220182657241821,0.3500300645828247,0.3340081572532654,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343558669090271,0.2471356689929962,1.1253763437271118,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809441804885864,1.0,1.0,0.0,1.0,-3.051931142807007,3.0519237518310547,7.488237770303385e-06,2.357060432434082,0.3433919548988342,0.3433919548988342,0.0,158.6083526611328,171.0,10007.564453125,-0.0,2450.48486328125,1.0,283.1499938964844,287.7094421386719,290.35723876953125,291.1028137207031,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356491863727569,1.0,0.0,0.0,0.5235955715179443,0.5235992074012756,1.8293020431769943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.260986328125,0.0,23.53815650939941,1895.4371337890625,0.0,343.7239990234375,0.2527858316898346,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492714524269104,0.2683560252189636,0.2444024831056594,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22625732421875,0.9667710065841676,0.5733484029769897,0.5437312722206116,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701944351196289,0.4273368716239929,0.2998674511909485,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186472058296204,0.3513700366020202,0.3354081213474273,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313289642333984,0.2479775100946426,1.1297814846038818,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850271582603455,1.0,1.0,0.0,1.0,-3.0656955242156982,3.065687894821167,7.556020591437118e-06,2.367726802825928,0.3425518274307251,0.3425518274307251,0.0,162.58163452148438,174.0,10001.337890625,-0.0,2497.140380859375,1.0,283.1499938964844,287.7234191894531,290.3484191894531,291.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351671934127807,1.0,0.0,0.0,0.5217816233634949,0.5217852592468262,1.8166490534099463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.982177734375,0.0,23.4259090423584,1895.4371337890625,0.0,342.7195129394531,0.2525564134120941,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492714524269104,0.2683560252189636,0.2444024831056594,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22625732421875,0.9667710065841676,0.5733484029769897,0.5437312722206116,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701944351196289,0.4273368716239929,0.2998674511909485,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186472058296204,0.3513700366020202,0.3354081213474273,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313289642333984,0.2479775100946426,1.1297814846038818,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850271582603455,1.0,1.0,0.0,1.0,-3.0656955242156982,3.065687894821167,7.556020591437118e-06,2.367726802825928,0.3425518274307251,0.3425518274307251,0.0,162.58163452148438,174.0,10001.337890625,-0.0,2497.140380859375,1.0,283.1499938964844,287.7234191894531,290.3484191894531,291.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351671934127807,1.0,0.0,0.0,0.5217816233634949,0.5217852592468262,1.8166490534099463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.982177734375,0.0,23.4259090423584,1895.4371337890625,0.0,342.7195129394531,0.2525564134120941,1.0,0.0,3.0,1.0,0.0
