time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466098070144653,0.2692168354988098,0.2452900260686874,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.241455078125,0.9627848267555236,0.5747299194335938,0.5451365113258362,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691220283508301,0.4320532083511352,0.3032218813896179,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158671855926514,0.3526848256587982,0.3367679715156555,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288519144058228,0.2488083392381668,1.1340694427490234,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888412594795227,1.0,1.0,0.0,1.0,-3.079274892807007,3.079267263412476,7.623159945069347e-06,2.378236770629883,0.3419032394886017,0.3419032394886017,0.0,166.1514892578125,177.0,9999.2958984375,-0.0,2541.7109375,1.0,283.1499938964844,287.7357788085937,290.3414306640625,291.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347710907459259,1.0,0.0,0.0,0.5203689932823181,0.5203726291656494,1.8068258000880643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.204345703125,0.0,23.3380126953125,1895.4371337890625,0.0,341.8959350585937,0.252375066280365,1.0,0.0,3.0,1.0,0.0
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466098070144653,0.2692168354988098,0.2452900260686874,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.241455078125,0.9627848267555236,0.5747299194335938,0.5451365113258362,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691220283508301,0.4320532083511352,0.3032218813896179,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158671855926514,0.3526848256587982,0.3367679715156555,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288519144058228,0.2488083392381668,1.1340694427490234,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888412594795227,1.0,1.0,0.0,1.0,-3.079274892807007,3.079267263412476,7.623159945069347e-06,2.378236770629883,0.3419032394886017,0.3419032394886017,0.0,166.1514892578125,177.0,9999.2958984375,-0.0,2541.7109375,1.0,283.1499938964844,287.7357788085937,290.3414306640625,291.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347710907459259,1.0,0.0,0.0,0.5203689932823181,0.5203726291656494,1.8068258000880643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.204345703125,0.0,23.3380126953125,1895.4371337890625,0.0,341.8959350585937,0.252375066280365,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442803382873535,0.2700515687465668,0.2461466938257217,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550964355469,0.9591822028160096,0.5761032700538635,0.5465341210365295,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684390187263489,0.4367863535881042,0.3065819442272186,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134090900421143,0.3539750874042511,0.3380962610244751,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266777157783508,0.2496241480112075,1.1382540464401243,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.592490553855896,1.0,1.0,0.0,1.0,-3.0926525592803955,3.0926449298858643,7.689558515266981e-06,2.3885762691497803,0.3414266705513,0.3414266705513,0.0,169.50067138671875,180.0,10000.99609375,-0.0,2585.08984375,1.0,283.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346276819705963,1.0,0.0,0.0,0.5193138122558594,0.5193174481391907,1.7995056111885788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.69921875,0.0,23.271663665771484,1895.4371337890625,0.0,341.5981750488281,0.2522361576557159,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442803382873535,0.2700515687465668,0.2461466938257217,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550964355469,0.9591822028160096,0.5761032700538635,0.5465341210365295,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684390187263489,0.4367863535881042,0.3065819442272186,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134090900421143,0.3539750874042511,0.3380962610244751,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266777157783508,0.2496241480112075,1.1382540464401243,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.592490553855896,1.0,1.0,0.0,1.0,-3.0926525592803955,3.0926449298858643,7.689558515266981e-06,2.3885762691497803,0.3414266705513,0.3414266705513,0.0,169.50067138671875,180.0,10000.99609375,-0.0,2585.08984375,1.0,283.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346276819705963,1.0,0.0,0.0,0.5193138122558594,0.5193174481391907,1.7995056111885788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.69921875,0.0,23.271663665771484,1895.4371337890625,0.0,341.5981750488281,0.2522361576557159,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7431942820549011,0.2704586088657379,0.2465641498565673,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613525390625,0.9574677348136902,0.5767799019813538,0.5472232699394226,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613220214844,0.8681892156600952,0.4391584396362304,0.3082644343376159,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.8122532963752747,0.3546109795570373,0.3387498557567596,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.7256611585617065,0.250025600194931,1.1403096914291382,288.2613220214844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3243713378906,288.2618408203125,1.0,0.5942721366882324,1.0,1.0,0.0,1.0,-3.0992631912231445,3.0992555618286133,7.722462214587722e-06,2.3936800956726074,0.3412470817565918,0.3412470817565918,0.0,171.12547302246094,180.0,10003.12109375,-0.0,2606.4931640625,1.0,283.1499938964844,287.75164794921875,290.3325500488281,291.0766906738281,293.1499938964844,293.1499938964844,283.1499938964844,18013.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346589744091034,1.0,0.0,0.0,0.5189076066017151,0.5189112424850464,1.7966916843192848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.3564453125,0.0,23.24577522277832,1895.4371337890625,0.0,341.66314697265625,0.2521810829639435,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.7421452403068542,0.2708585262298584,0.2469746023416519,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2673034667969,0.9557916522026062,0.5774477124214172,0.5479040145874023,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672424316406,0.867982029914856,0.4415338039398193,0.3099486827850342,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672119140625,0.8111297488212585,0.3552405536174774,0.3393968045711517,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7246768474578857,0.2504224479198456,1.1423414945602417,288.26727294921875,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32470703125,288.26776123046875,1.0,0.5960314869880676,1.0,1.0,0.0,1.0,-3.105820655822754,3.105812788009644,7.755160368105862e-06,2.3987386226654053,0.3411036729812622,0.3411036729812622,0.0,172.72860717773438,183.0,10006.0302734375,-0.0,2627.76171875,1.0,283.1499938964844,287.7562866210937,290.3296813964844,291.0740661621094,293.1499938964844,293.1499938964844,283.1499938964844,18011.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347509741783142,1.0,0.0,0.0,0.5185759663581848,0.5185796022415161,1.7943959207400443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.256103515625,0.0,23.224348068237305,1895.4371337890625,0.0,341.8541564941406,0.252134770154953,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401293516159058,0.2716363072395324,0.2477744221687317,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782287597656,0.9525189399719238,0.5787525177001953,0.5492364764213562,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676618933677673,0.4462935924530029,0.3133222758769989,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089486956596375,0.356480211019516,0.3406709432601928,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227773666381836,0.251201331615448,1.146332859992981,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994951128959656,1.0,1.0,0.0,1.0,-3.1187710762023926,3.1187632083892822,7.819912752893288e-06,2.4087178707122803,0.3409187197685241,0.3409187197685241,0.0,175.89076232910156,186.0,10014.05078125,-0.0,2669.986328125,1.0,283.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350796639919281,1.0,0.0,0.0,0.518122136592865,0.5181257724761963,1.7912565652977722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.720458984375,0.0,23.19400215148925,1895.4371337890625,0.0,342.537353515625,0.252066820859909,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401293516159058,0.2716363072395324,0.2477744221687317,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782287597656,0.9525189399719238,0.5787525177001953,0.5492364764213562,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676618933677673,0.4462935924530029,0.3133222758769989,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089486956596375,0.356480211019516,0.3406709432601928,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227773666381836,0.251201331615448,1.146332859992981,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994951128959656,1.0,1.0,0.0,1.0,-3.1187710762023926,3.1187632083892822,7.819912752893288e-06,2.4087178707122803,0.3409187197685241,0.3409187197685241,0.0,175.89076232910156,186.0,10014.05078125,-0.0,2669.986328125,1.0,283.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350796639919281,1.0,0.0,0.0,0.518122136592865,0.5181257724761963,1.7912565652977722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.720458984375,0.0,23.19400215148925,1895.4371337890625,0.0,342.537353515625,0.252066820859909,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381930351257324,0.2723850309848785,0.2485472559928894,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2879638671875,0.9493163228034972,0.5800139307975769,0.5505281090736389,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.867431104183197,0.4510644078254699,0.3167024850845337,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068214058876038,0.3576940298080444,0.3419197797775268,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.720940113067627,0.2519602179527282,1.1502305269241333,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6028987765312195,1.0,1.0,0.0,1.0,-3.131505012512207,3.1314971446990967,7.883809303166345e-06,2.4185149669647217,0.3408545851707458,0.3408545851707458,0.0,179.01707458496094,189.0,10024.6767578125,-0.0,2711.909912109375,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355407953262329,1.0,0.0,0.0,0.5179163813591003,0.5179200172424316,1.78983405874078e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.962890625,0.0,23.17844581604004,1895.4371337890625,0.0,343.4978942871094,0.2520279884338379,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381930351257324,0.2723850309848785,0.2485472559928894,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2879638671875,0.9493163228034972,0.5800139307975769,0.5505281090736389,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.867431104183197,0.4510644078254699,0.3167024850845337,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068214058876038,0.3576940298080444,0.3419197797775268,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.720940113067627,0.2519602179527282,1.1502305269241333,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6028987765312195,1.0,1.0,0.0,1.0,-3.131505012512207,3.1314971446990967,7.883809303166345e-06,2.4185149669647217,0.3408545851707458,0.3408545851707458,0.0,179.01707458496094,189.0,10024.6767578125,-0.0,2711.909912109375,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355407953262329,1.0,0.0,0.0,0.5179163813591003,0.5179200172424316,1.78983405874078e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.962890625,0.0,23.17844581604004,1895.4371337890625,0.0,343.4978942871094,0.2520279884338379,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.73631352186203,0.2731040418148041,0.2492930591106414,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2966613769531,0.9461590647697448,0.581228494644165,0.5517759323120117,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672640919685364,0.455845445394516,0.3200893104076385,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047242164611816,0.3588810563087463,0.3431430160999298,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.719141960144043,0.2526982724666595,1.154033064842224,288.2966613769531,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970275878906,1.0,0.6062509417533875,1.0,1.0,0.0,1.0,-3.14401650428772,3.1440086364746094,7.946808182168752e-06,2.428126811981201,0.3408999145030975,0.3408999145030975,0.0,182.12310791015625,192.0,10037.658203125,-0.0,2753.590087890625,1.0,283.1499938964844,287.7784118652344,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360872507095337,1.0,0.0,0.0,0.5179350972175598,0.5179386734962463,1.7899631998830046e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.90869140625,0.0,23.176250457763672,1895.4371337890625,0.0,344.63934326171875,0.2520155012607574,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.73631352186203,0.2731040418148041,0.2492930591106414,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2966613769531,0.9461590647697448,0.581228494644165,0.5517759323120117,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672640919685364,0.455845445394516,0.3200893104076385,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047242164611816,0.3588810563087463,0.3431430160999298,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.719141960144043,0.2526982724666595,1.154033064842224,288.2966613769531,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970275878906,1.0,0.6062509417533875,1.0,1.0,0.0,1.0,-3.14401650428772,3.1440086364746094,7.946808182168752e-06,2.428126811981201,0.3408999145030975,0.3408999145030975,0.0,182.12310791015625,192.0,10037.658203125,-0.0,2753.590087890625,1.0,283.1499938964844,287.7784118652344,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360872507095337,1.0,0.0,0.0,0.5179350972175598,0.5179386734962463,1.7899631998830046e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.90869140625,0.0,23.176250457763672,1895.4371337890625,0.0,344.63934326171875,0.2520155012607574,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.734477698802948,0.2737939953804016,0.2500126957893371,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3044128417969,0.943035364151001,0.582395613193512,0.5529794096946716,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671456575393677,0.4606361091136932,0.3234824240207672,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026703596115112,0.3600414395332336,0.3443411290645599,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173685431480408,0.2534154951572418,1.157742261886597,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095573902130127,1.0,1.0,0.0,1.0,-3.156308650970459,3.1563007831573486,8.008913027879316e-06,2.437556505203247,0.3410411477088928,0.3410411477088928,0.0,185.2181091308593,195.0,10052.693359375,-0.0,2795.06884765625,1.0,283.1499938964844,287.7839050292969,290.3048400878906,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366953372955322,1.0,0.0,0.0,0.5181504487991333,0.5181540846824646,1.79145214218579e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.473388671875,0.0,23.185760498046875,1895.4371337890625,0.0,345.9135437011719,0.2520260810852051,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.734477698802948,0.2737939953804016,0.2500126957893371,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3044128417969,0.943035364151001,0.582395613193512,0.5529794096946716,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671456575393677,0.4606361091136932,0.3234824240207672,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026703596115112,0.3600414395332336,0.3443411290645599,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173685431480408,0.2534154951572418,1.157742261886597,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095573902130127,1.0,1.0,0.0,1.0,-3.156308650970459,3.1563007831573486,8.008913027879316e-06,2.437556505203247,0.3410411477088928,0.3410411477088928,0.0,185.2181091308593,195.0,10052.693359375,-0.0,2795.06884765625,1.0,283.1499938964844,287.7839050292969,290.3048400878906,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366953372955322,1.0,0.0,0.0,0.5181504487991333,0.5181540846824646,1.79145214218579e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.473388671875,0.0,23.185760498046875,1895.4371337890625,0.0,345.9135437011719,0.2520260810852051,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.7335732579231262,0.2741276919841766,0.250362366437912,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3079528808594,0.9414842128753662,0.5829602479934692,0.5535635948181152,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8671021461486816,0.4630350470542907,0.3251813948154449,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8016595244407654,0.3606111407279968,0.3449303209781647,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7164878249168396,0.2537659704685211,1.1595603227615356,288.30792236328125,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3265686035156,288.3082580566406,1.0,0.611193835735321,1.0,1.0,0.0,1.0,-3.1623687744140625,3.162360668182373,8.039608474064153e-06,2.442200899124145,0.3411457538604736,0.3411457538604736,0.0,186.7626800537109,195.0,10060.9365234375,-0.0,2815.727783203125,1.0,283.1499938964844,287.7863464355469,290.3016052246094,291.05029296875,293.1499938964844,293.1499938964844,283.1499938964844,17997.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437021404504776,1.0,0.0,0.0,0.5183278918266296,0.5183315277099609,1.7926794271261315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.974853515625,0.0,23.194669723510746,1895.4371337890625,0.0,346.5985717773437,0.2520395517349243,1.0,0.0,3.0,1.0,0.0
11975760,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7326768040657043,0.2744543552398681,0.2507058084011078,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.311279296875,0.9399399161338806,0.5835129618644714,0.5541365742683411,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.8670676350593567,0.4654361307621002,0.3268818259239197,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.8006585836410522,0.3611742556095123,0.3455133438110351,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.7156098484992981,0.2541113197803497,1.16135573387146,288.311279296875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32666015625,288.3115539550781,1.0,0.612820029258728,1.0,1.0,0.0,1.0,-3.168375015258789,3.1683669090271,8.070082003541756e-06,2.44680118560791,0.3412699401378631,0.3412699401378631,0.0,188.30618286132807,198.0,10069.5966796875,-0.0,2836.343017578125,1.0,283.1499938964844,287.7886047363281,290.29833984375,291.04766845703125,293.1499938964844,293.1499938964844,283.1499938964844,17995.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373615086078644,1.0,0.0,0.0,0.5185456871986389,0.5185493230819702,1.7941863106329947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.602783203125,0.0,23.20598220825196,1895.4371337890625,0.0,347.3143310546875,0.2520577907562256,1.0,0.0,3.0,1.0,0.0
11975820,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309054732322693,0.2750866115093231,0.2513737678527832,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3173828125,0.9368722438812256,0.584581732749939,0.555248498916626,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670239448547363,0.470244824886322,0.3302870988845825,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986843585968018,0.3622803688049316,0.3466605842113495,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7138587832450867,0.2547865211963653,1.1648776531219482,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160419583320618,1.0,1.0,0.0,1.0,-3.1802234649658203,3.180215358734131,8.130348760460038e-06,2.45586895942688,0.3415735065937042,0.3415735065937042,0.0,191.3905792236328,201.0,10088.0859375,-0.0,2877.43505859375,1.0,283.1499938964844,287.7926025390625,290.2917175292969,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380855858325958,1.0,0.0,0.0,0.5190950036048889,0.5190985798835754,1.797989490626151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.208984375,0.0,23.235389709472656,1895.4371337890625,0.0,348.8427124023437,0.2521076202392578,1.0,0.0,3.0,1.0,0.0
11975880,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309054732322693,0.2750866115093231,0.2513737678527832,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3173828125,0.9368722438812256,0.584581732749939,0.555248498916626,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670239448547363,0.470244824886322,0.3302870988845825,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986843585968018,0.3622803688049316,0.3466605842113495,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7138587832450867,0.2547865211963653,1.1648776531219482,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160419583320618,1.0,1.0,0.0,1.0,-3.1802234649658203,3.180215358734131,8.130348760460038e-06,2.45586895942688,0.3415735065937042,0.3415735065937042,0.0,191.3905792236328,201.0,10088.0859375,-0.0,2877.43505859375,1.0,283.1499938964844,287.7926025390625,290.2917175292969,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380855858325958,1.0,0.0,0.0,0.5190950036048889,0.5190985798835754,1.797989490626151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.208984375,0.0,23.235389709472656,1895.4371337890625,0.0,348.8427124023437,0.2521076202392578,1.0,0.0,3.0,1.0,0.0
11975940,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.729160487651825,0.2756923139095306,0.2520180642604828,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3227844238281,0.9338353276252748,0.5856034755706787,0.556316614151001,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670113682746887,0.4750620126724243,0.333698034286499,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967458367347717,0.3633608818054199,0.3477838933467865,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121104598045349,0.2554420828819275,1.168312430381775,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192255020141602,1.0,1.0,0.0,1.0,-3.191864252090454,3.1918561458587646,8.189757863874547e-06,2.4647696018218994,0.3419412672519684,0.3419412672519684,0.0,194.4727325439453,204.0,10107.9267578125,-0.0,2918.36181640625,1.0,283.1499938964844,287.7959899902344,290.2850341796875,291.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388673901557922,1.0,0.0,0.0,0.5197770595550537,0.519780695438385,1.8027176196255823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.215087890625,0.0,23.27273750305176,1895.4371337890625,0.0,350.4999084472656,0.2521731555461883,1.0,0.0,3.0,1.0,0.0
11976000,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.729160487651825,0.2756923139095306,0.2520180642604828,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3227844238281,0.9338353276252748,0.5856034755706787,0.556316614151001,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670113682746887,0.4750620126724243,0.333698034286499,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967458367347717,0.3633608818054199,0.3477838933467865,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121104598045349,0.2554420828819275,1.168312430381775,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192255020141602,1.0,1.0,0.0,1.0,-3.191864252090454,3.1918561458587646,8.189757863874547e-06,2.4647696018218994,0.3419412672519684,0.3419412672519684,0.0,194.4727325439453,204.0,10107.9267578125,-0.0,2918.36181640625,1.0,283.1499938964844,287.7959899902344,290.2850341796875,291.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388673901557922,1.0,0.0,0.0,0.5197770595550537,0.519780695438385,1.8027176196255823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.215087890625,0.0,23.27273750305176,1895.4371337890625,0.0,350.4999084472656,0.2521731555461883,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274374961853027,0.2762707471847534,0.2526380121707916,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275451660156,0.9308309555053712,0.5865758657455444,0.5573387145996094,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670280575752258,0.4798877835273742,0.3371148109436035,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948402762413025,0.3644146919250488,0.348882257938385,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7103592753410339,0.2560773491859436,1.1716569662094116,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223698854446411,1.0,1.0,0.0,1.0,-3.203289270401001,3.2032811641693115,8.24826111056609e-06,2.473499298095703,0.3423683941364288,0.3423683941364288,0.0,197.55255126953125,207.0,10129.0126953125,-0.0,2959.09521484375,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397074282169342,1.0,0.0,0.0,0.5205826759338379,0.5205863118171692,1.808310123863066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.57958984375,0.0,23.317493438720703,1895.4371337890625,0.0,352.2885437011719,0.2522532939910888,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274374961853027,0.2762707471847534,0.2526380121707916,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275451660156,0.9308309555053712,0.5865758657455444,0.5573387145996094,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670280575752258,0.4798877835273742,0.3371148109436035,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948402762413025,0.3644146919250488,0.348882257938385,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7103592753410339,0.2560773491859436,1.1716569662094116,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223698854446411,1.0,1.0,0.0,1.0,-3.203289270401001,3.2032811641693115,8.24826111056609e-06,2.473499298095703,0.3423683941364288,0.3423683941364288,0.0,197.55255126953125,207.0,10129.0126953125,-0.0,2959.09521484375,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397074282169342,1.0,0.0,0.0,0.5205826759338379,0.5205863118171692,1.808310123863066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.57958984375,0.0,23.317493438720703,1895.4371337890625,0.0,352.2885437011719,0.2522532939910888,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7257329821586609,0.2768222689628601,0.2532339096069336,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.33172607421875,0.9278624057769777,0.5874983072280884,0.558314323425293,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8670719861984253,0.4847217798233032,0.3405372202396393,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7929660081863403,0.3654417693614959,0.3499556183815002,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7086001038551331,0.2566924691200256,1.1749120950698853,288.33172607421875,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3319091796875,1.0,0.6254756450653076,1.0,1.0,0.0,1.0,-3.21449875831604,3.2144904136657715,8.305852134071756e-06,2.482060194015503,0.3428482115268707,0.3428482115268707,0.0,200.6303253173828,210.0,10151.1904296875,-0.0,2999.625732421875,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406011402606964,1.0,0.0,0.0,0.5214985013008118,0.5215021371841431,1.814678185496632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.24951171875,0.0,23.36888885498047,1895.4371337890625,0.0,354.2006530761719,0.2523466050624847,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7257329821586609,0.2768222689628601,0.2532339096069336,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.33172607421875,0.9278624057769777,0.5874983072280884,0.558314323425293,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8670719861984253,0.4847217798233032,0.3405372202396393,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7929660081863403,0.3654417693614959,0.3499556183815002,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7086001038551331,0.2566924691200256,1.1749120950698853,288.33172607421875,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3319091796875,1.0,0.6254756450653076,1.0,1.0,0.0,1.0,-3.21449875831604,3.2144904136657715,8.305852134071756e-06,2.482060194015503,0.3428482115268707,0.3428482115268707,0.0,200.6303253173828,210.0,10151.1904296875,-0.0,2999.625732421875,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406011402606964,1.0,0.0,0.0,0.5214985013008118,0.5215021371841431,1.814678185496632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.24951171875,0.0,23.36888885498047,1895.4371337890625,0.0,354.2006530761719,0.2523466050624847,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7248865365982056,0.2770879864692688,0.2535229027271271,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9263926148414612,0.5879404544830322,0.5587843656539917,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.867103636264801,0.4871417880058288,0.3422504365444183,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.7920401096343994,0.3659451603889465,0.3504828214645386,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7077182531356812,0.2569924592971802,1.1765060424804688,288.3335876464844,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3266296386719,288.3337707519531,1.0,0.6270141005516052,1.0,1.0,0.0,1.0,-3.220022201538086,3.2200138568878174,8.334301128343213e-06,2.4862778186798096,0.3431059420108795,0.3431059420108795,0.0,202.1684417724609,210.0,10162.64453125,-0.0,3019.81005859375,1.0,283.1499938964844,287.80206298828125,290.2674255371094,291.0238647460937,293.1499938964844,293.1499938964844,283.1499938964844,17987.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410663247108459,1.0,0.0,0.0,0.5219940543174744,0.5219976902008057,1.818128758657167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.683349609375,0.0,23.396862030029297,1895.4371337890625,0.0,355.1996765136719,0.2523977756500244,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7240438461303711,0.2773477137088775,0.2538065910339355,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.9249337911605836,0.588371217250824,0.5592437386512756,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.8671412467956543,0.4895634353160858,0.3439648449420929,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7911219000816345,0.3664425015449524,0.3510043919086456,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7068415880203247,0.2572879493236542,1.1780800819396973,288.3353576660156,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265380859375,288.3355407714844,1.0,0.6285438537597656,1.0,1.0,0.0,1.0,-3.225497007369995,3.2254886627197266,8.362549124285579e-06,2.4904580116271973,0.3433735072612762,0.3433735072612762,0.0,203.70640563964844,213.0,10174.298828125,-0.0,3039.953369140625,1.0,283.1499938964844,287.80291748046875,290.26373291015625,291.0210266113281,293.1499938964844,293.1499938964844,283.1499938964844,17987.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415422081947326,1.0,0.0,0.0,0.5225104093551636,0.5225140452384949,1.821727302342424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.169677734375,0.0,23.42609977722168,1895.4371337890625,0.0,356.22442626953125,0.2524514198303222,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223666310310364,0.2778473198413849,0.254356175661087,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385314941406,0.9220491051673888,0.5891938209533691,0.5601262450218201,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.8672341108322144,0.4944122731685638,0.3473973870277405,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893064022064209,0.3674167394638061,0.352028340101242,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051037549972534,0.2578638195991516,1.1811609268188477,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3386535644531,1.0,0.6315743923187256,1.0,1.0,0.0,1.0,-3.2362823486328125,3.236274003982544,8.418335710302927e-06,2.4986934661865234,0.3439387381076813,0.3439387381076813,0.0,206.78076171875,216.0,10198.2109375,-0.0,3080.064208984375,1.0,283.1499938964844,287.8043212890625,290.256103515625,291.0152282714844,293.1499938964844,293.1499938964844,283.1499938964844,17986.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425247013568878,1.0,0.0,0.0,0.5236074924468994,0.5236111283302307,1.8293853543127625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.294677734375,0.0,23.48850440979004,1895.4371337890625,0.0,358.3487548828125,0.2525665462017059,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223666310310364,0.2778473198413849,0.254356175661087,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385314941406,0.9220491051673888,0.5891938209533691,0.5601262450218201,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.8672341108322144,0.4944122731685638,0.3473973870277405,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893064022064209,0.3674167394638061,0.352028340101242,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051037549972534,0.2578638195991516,1.1811609268188477,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3386535644531,1.0,0.6315743923187256,1.0,1.0,0.0,1.0,-3.2362823486328125,3.236274003982544,8.418335710302927e-06,2.4986934661865234,0.3439387381076813,0.3439387381076813,0.0,206.78076171875,216.0,10198.2109375,-0.0,3080.064208984375,1.0,283.1499938964844,287.8043212890625,290.256103515625,291.0152282714844,293.1499938964844,293.1499938964844,283.1499938964844,17986.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425247013568878,1.0,0.0,0.0,0.5236074924468994,0.5236111283302307,1.8293853543127625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.294677734375,0.0,23.48850440979004,1895.4371337890625,0.0,358.3487548828125,0.2525665462017059,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207002639770508,0.2783243656158447,0.2548856735229492,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412780761719,0.9192161560058594,0.589971661567688,0.5609669089317322,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.8673487901687622,0.4992675185203552,0.3508341908454895,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875205278396606,0.3683675527572632,0.3530303835868835,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7033881545066833,0.2584224939346313,1.184165596961975,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345714926719666,1.0,1.0,0.0,1.0,-3.246880531311035,3.2468721866607666,8.47334013087675e-06,2.50678825378418,0.3445351719856262,0.3445351719856262,0.0,209.85459899902344,219.0,10222.7412109375,-0.0,3120.009765625,1.0,283.1499938964844,287.80535888671875,290.2481384277344,291.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,17985.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435443580150604,1.0,0.0,0.0,0.524772047996521,0.5247756242752075,1.837531549142568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.56787109375,0.0,23.555055618286133,1895.4371337890625,0.0,360.56591796875,0.2526898980140686,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207002639770508,0.2783243656158447,0.2548856735229492,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412780761719,0.9192161560058594,0.589971661567688,0.5609669089317322,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.8673487901687622,0.4992675185203552,0.3508341908454895,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875205278396606,0.3683675527572632,0.3530303835868835,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7033881545066833,0.2584224939346313,1.184165596961975,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345714926719666,1.0,1.0,0.0,1.0,-3.246880531311035,3.2468721866607666,8.47334013087675e-06,2.50678825378418,0.3445351719856262,0.3445351719856262,0.0,209.85459899902344,219.0,10222.7412109375,-0.0,3120.009765625,1.0,283.1499938964844,287.80535888671875,290.2481384277344,291.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,17985.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435443580150604,1.0,0.0,0.0,0.524772047996521,0.5247756242752075,1.837531549142568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.56787109375,0.0,23.555055618286133,1895.4371337890625,0.0,360.56591796875,0.2526898980140686,1.0,0.0,3.0,1.0,0.0
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7190406918525696,0.2787777781486511,0.2553940415382385,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436584472656,0.9164389967918396,0.5907015204429626,0.5617628693580627,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8674849271774292,0.50412917137146,0.3542753458023071,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857626676559448,0.3692934513092041,0.3540091514587402,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7016936540603638,0.2589629888534546,1.187089443206787,288.3436584472656,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.3437805175781,1.0,0.6375332474708557,1.0,1.0,0.0,1.0,-3.257279634475708,3.2572712898254395,8.527495992893819e-06,2.5147347450256348,0.3451606333255768,0.3451606333255768,0.0,212.9267120361328,222.0,10247.8330078125,-0.0,3159.74853515625,1.0,283.1499938964844,287.8060913085937,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445987343788147,1.0,0.0,0.0,0.5260000824928284,0.5260037183761597,1.8461420836501933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.962158203125,0.0,23.625545501708984,1895.4371337890625,0.0,362.8720397949219,0.2528210878372192,1.0,0.0,3.0,1.0,0.0
