time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7190406918525696,0.2787777781486511,0.2553940415382385,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436584472656,0.9164389967918396,0.5907015204429626,0.5617628693580627,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8674849271774292,0.50412917137146,0.3542753458023071,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857626676559448,0.3692934513092041,0.3540091514587402,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7016936540603638,0.2589629888534546,1.187089443206787,288.3436584472656,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.3437805175781,1.0,0.6375332474708557,1.0,1.0,0.0,1.0,-3.257279634475708,3.2572712898254395,8.527495992893819e-06,2.5147347450256348,0.3451606333255768,0.3451606333255768,0.0,212.9267120361328,222.0,10247.8330078125,-0.0,3159.74853515625,1.0,283.1499938964844,287.8060913085937,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445987343788147,1.0,0.0,0.0,0.5260000824928284,0.5260037183761597,1.8461420836501933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.962158203125,0.0,23.625545501708984,1895.4371337890625,0.0,362.8720397949219,0.2528210878372192,1.0,0.0,3.0,1.0,0.0
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173842191696167,0.2792076468467712,0.2558813691139221,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456726074219,0.9137223958969116,0.591382622718811,0.5625132918357849,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676412105560303,0.5089967250823975,0.3577205240726471,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840316295623779,0.3701942563056946,0.3549643754959106,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000195384025574,0.2594852745532989,1.189932346343994,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404597163200378,1.0,1.0,0.0,1.0,-3.2674782276153564,3.267469644546509,8.580787834944203e-06,2.522533178329468,0.3458113670349121,0.3458113670349121,0.0,215.9969482421875,225.0,10273.3984375,-0.0,3199.265625,1.0,283.1499938964844,287.8064880371094,290.2310791015625,290.9960021972656,293.1499938964844,293.1499938964844,283.1499938964844,17983.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445683091878891,1.0,0.0,0.0,0.5272843241691589,0.5272879600524902,1.8551677527511856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.445068359375,0.0,23.69955062866211,1895.4371337890625,0.0,365.2582092285156,0.2529593110084533,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173842191696167,0.2792076468467712,0.2558813691139221,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456726074219,0.9137223958969116,0.591382622718811,0.5625132918357849,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676412105560303,0.5089967250823975,0.3577205240726471,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840316295623779,0.3701942563056946,0.3549643754959106,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000195384025574,0.2594852745532989,1.189932346343994,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404597163200378,1.0,1.0,0.0,1.0,-3.2674782276153564,3.267469644546509,8.580787834944203e-06,2.522533178329468,0.3458113670349121,0.3458113670349121,0.0,215.9969482421875,225.0,10273.3984375,-0.0,3199.265625,1.0,283.1499938964844,287.8064880371094,290.2310791015625,290.9960021972656,293.1499938964844,293.1499938964844,283.1499938964844,17983.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445683091878891,1.0,0.0,0.0,0.5272843241691589,0.5272879600524902,1.8551677527511856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.445068359375,0.0,23.69955062866211,1895.4371337890625,0.0,365.2582092285156,0.2529593110084533,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7165564894676208,0.279414415359497,0.2561177313327789,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3465576171875,0.9123892188072203,0.5917059183120728,0.5628723502159119,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.8677264451980591,0.5114325284957886,0.3594444394111633,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7831762433052063,0.370635837316513,0.3554337322711944,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6991902589797974,0.2597400546073913,1.191325545310974,288.3465576171875,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3466491699219,1.0,0.6419104933738708,1.0,1.0,0.0,1.0,-3.272507429122925,3.272498607635498,8.60713316797046e-06,2.526381015777588,0.3461445271968841,0.3461445271968841,0.0,217.53155517578125,225.0,10286.3212890625,-0.0,3218.949951171875,1.0,283.1499938964844,287.8066101074219,290.2265625,290.99249267578125,293.1499938964844,293.1499938964844,283.1499938964844,17982.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462359845638275,1.0,0.0,0.0,0.5279440879821777,0.527947723865509,1.859813281157585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.208251953125,0.0,23.737672805786133,1895.4371337890625,0.0,366.4805908203125,0.2530306577682495,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7157281041145325,0.2796152830123901,0.2563488781452179,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.9110732078552246,0.5920167565345764,0.5632197856903076,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.8678162693977356,0.51386958360672,0.3611693084239959,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7823271155357361,0.3710710704326629,0.3558971285820007,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6983658075332642,0.2599902749061584,1.192698359489441,288.3473815917969,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.34747314453125,1.0,0.6433523893356323,1.0,1.0,0.0,1.0,-3.2774853706359863,3.2774767875671387,8.633256584289484e-06,2.530191659927368,0.3464826643466949,0.3464826643466949,0.0,219.06564331054688,228.0,10299.33203125,-0.0,3238.57373046875,1.0,283.1499938964844,287.806640625,290.221923828125,290.9888610839844,293.1499938964844,293.1499938964844,283.1499938964844,17982.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467951357364654,1.0,0.0,0.0,0.5286153554916382,0.5286189913749695,1.864545495777748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.981689453125,0.0,23.776525497436523,1895.4371337890625,0.0,367.72076416015625,0.2531034648418426,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140687108039856,0.2800011932849884,0.2567969560623169,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3487854003906,0.908497154712677,0.5926039218902588,0.5638824105262756,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680087924003601,0.5187472105026245,0.3646212220191955,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806481719017029,0.3719240427017212,0.3568075597286224,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967318058013916,0.2604781985282898,1.195388674736023,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462116837501526,1.0,1.0,0.0,1.0,-3.287302017211914,3.287293195724488,8.684901331434958e-06,2.5377120971679688,0.3471710979938507,0.3471710979938507,0.0,222.1329040527344,231.0,10325.5537109375,-0.0,3277.666748046875,1.0,283.1499938964844,287.8065490722656,290.2122802734375,290.9812316894531,293.1499938964844,293.1499938964844,283.1499938964844,17982.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447932094335556,1.0,0.0,0.0,0.5299862027168274,0.5299898386001587,1.87422894981637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.5419921875,0.0,23.856069564819336,1895.4371337890625,0.0,370.2546691894531,0.2532527446746826,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140687108039856,0.2800011932849884,0.2567969560623169,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3487854003906,0.908497154712677,0.5926039218902588,0.5638824105262756,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680087924003601,0.5187472105026245,0.3646212220191955,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806481719017029,0.3719240427017212,0.3568075597286224,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967318058013916,0.2604781985282898,1.195388674736023,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462116837501526,1.0,1.0,0.0,1.0,-3.287302017211914,3.287293195724488,8.684901331434958e-06,2.5377120971679688,0.3471710979938507,0.3471710979938507,0.0,222.1329040527344,231.0,10325.5537109375,-0.0,3277.666748046875,1.0,283.1499938964844,287.8065490722656,290.2122802734375,290.9812316894531,293.1499938964844,293.1499938964844,283.1499938964844,17982.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447932094335556,1.0,0.0,0.0,0.5299862027168274,0.5299898386001587,1.87422894981637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.5419921875,0.0,23.856069564819336,1895.4371337890625,0.0,370.2546691894531,0.2532527446746826,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124040722846985,0.2803677022457123,0.2572276890277862,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3499755859375,0.9060031175613404,0.5931482315063477,0.5645049810409546,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682176470756531,0.5236290693283081,0.3680759370326996,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7789955139160156,0.3727555274963379,0.3576978147029876,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951185464859009,0.2609507739543915,1.1980105638504028,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490404605865479,1.0,1.0,0.0,1.0,-3.2969467639923096,3.296937942504883,8.735814844840206e-06,2.545109272003174,0.3478725254535675,0.3478725254535675,0.0,225.1993560791016,234.0,10351.98046875,-0.0,3316.58056640625,1.0,283.1499938964844,287.8062438964844,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490957856178283,1.0,0.0,0.0,0.5313885807991028,0.5313922166824341,1.8841607385411407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.099853515625,0.0,23.937686920166016,1895.4371337890625,0.0,372.865478515625,0.2534061968326568,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124040722846985,0.2803677022457123,0.2572276890277862,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3499755859375,0.9060031175613404,0.5931482315063477,0.5645049810409546,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682176470756531,0.5236290693283081,0.3680759370326996,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7789955139160156,0.3727555274963379,0.3576978147029876,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951185464859009,0.2609507739543915,1.1980105638504028,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490404605865479,1.0,1.0,0.0,1.0,-3.2969467639923096,3.296937942504883,8.735814844840206e-06,2.545109272003174,0.3478725254535675,0.3478725254535675,0.0,225.1993560791016,234.0,10351.98046875,-0.0,3316.58056640625,1.0,283.1499938964844,287.8062438964844,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490957856178283,1.0,0.0,0.0,0.5313885807991028,0.5313922166824341,1.8841607385411407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.099853515625,0.0,23.937686920166016,1895.4371337890625,0.0,372.865478515625,0.2534061968326568,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107303738594055,0.280713677406311,0.2576399743556976,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509216308594,0.9035974144935608,0.5936462879180908,0.5650842189788818,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684436082839966,0.5285152196884155,0.371533453464508,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773683667182922,0.3735638260841369,0.3585662841796875,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.693525493144989,0.2614068984985351,1.2005590200424194,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.651836633682251,1.0,1.0,0.0,1.0,-3.3064064979553223,3.3063976764678955,8.785962563706562e-06,2.552390813827514,0.3485854566097259,0.3485854566097259,0.0,228.263671875,237.0,10378.5625,-0.0,3355.26953125,1.0,283.1499938964844,287.8057861328125,290.1910400390625,290.9642944335937,293.1499938964844,293.1499938964844,283.1499938964844,17981.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504261016845703,1.0,0.0,0.0,0.5328196883201599,0.5328233242034912,1.894322565476613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.58251953125,0.0,24.02122688293457,1895.4371337890625,0.0,375.8716430664063,0.2535635530948639,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107303738594055,0.280713677406311,0.2576399743556976,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509216308594,0.9035974144935608,0.5936462879180908,0.5650842189788818,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684436082839966,0.5285152196884155,0.371533453464508,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773683667182922,0.3735638260841369,0.3585662841796875,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.693525493144989,0.2614068984985351,1.2005590200424194,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.651836633682251,1.0,1.0,0.0,1.0,-3.3064064979553223,3.3063976764678955,8.785962563706562e-06,2.552390813827514,0.3485854566097259,0.3485854566097259,0.0,228.263671875,237.0,10378.5625,-0.0,3355.26953125,1.0,283.1499938964844,287.8057861328125,290.1910400390625,290.9642944335937,293.1499938964844,293.1499938964844,283.1499938964844,17981.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504261016845703,1.0,0.0,0.0,0.5328196883201599,0.5328233242034912,1.894322565476613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.58251953125,0.0,24.02122688293457,1895.4371337890625,0.0,375.8716430664063,0.2535635530948639,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090463042259216,0.2810420393943786,0.2580363750457763,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3516845703125,0.9012739062309264,0.5941030979156494,0.5656247138977051,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8686860799789429,0.5334053039550781,0.3749933242797851,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757681608200073,0.3743517100811004,0.3594155013561249,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919543743133545,0.2618486285209656,1.2030431032180786,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546036601066589,1.0,1.0,0.0,1.0,-3.315702438354492,3.315693616867065,8.835495464154519e-06,2.559590101242065,0.3493062853813171,0.3493062853813171,0.0,231.3270568847656,240.0,10405.2294921875,-0.0,3393.781494140625,1.0,283.1499938964844,287.8051452636719,290.177734375,290.9535522460937,293.1499938964844,293.1499938964844,283.1499938964844,17980.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520612061023712,1.0,0.0,0.0,0.5342718958854675,0.5342755317687988,1.9046629162744463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.832763671875,0.0,24.106239318847656,1895.4371337890625,0.0,379.5985412597656,0.2537238597869873,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090463042259216,0.2810420393943786,0.2580363750457763,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3516845703125,0.9012739062309264,0.5941030979156494,0.5656247138977051,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8686860799789429,0.5334053039550781,0.3749933242797851,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757681608200073,0.3743517100811004,0.3594155013561249,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919543743133545,0.2618486285209656,1.2030431032180786,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546036601066589,1.0,1.0,0.0,1.0,-3.315702438354492,3.315693616867065,8.835495464154519e-06,2.559590101242065,0.3493062853813171,0.3493062853813171,0.0,231.3270568847656,240.0,10405.2294921875,-0.0,3393.781494140625,1.0,283.1499938964844,287.8051452636719,290.177734375,290.9535522460937,293.1499938964844,293.1499938964844,283.1499938964844,17980.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520612061023712,1.0,0.0,0.0,0.5342718958854675,0.5342755317687988,1.9046629162744463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.832763671875,0.0,24.106239318847656,1895.4371337890625,0.0,379.5985412597656,0.2537238597869873,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7081992030143738,0.2811993360519409,0.2582283616065979,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3519592285156,0.9001234173774719,0.5943149328231812,0.5658794045448303,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8688136339187622,0.5358521342277527,0.3767243325710296,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7749776840209961,0.3747374415397644,0.3598324060440063,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.69117671251297,0.2620637714862823,1.2042595148086548,288.3519592285156,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3235778808594,288.3520202636719,1.0,0.6559756398200989,1.0,1.0,0.0,1.0,-3.3202857971191406,3.320276975631714,8.860009984346107e-06,2.5631556510925293,0.3496692180633545,0.3496692180633545,0.0,232.85792541503903,240.0,10418.5830078125,-0.0,3412.9580078125,1.0,283.1499938964844,287.8047790527344,290.1699523925781,290.9471435546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529644846916199,1.0,0.0,0.0,0.5350052118301392,0.5350088477134705,1.909894997709216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.331298828125,0.0,24.149259567260746,1895.4371337890625,0.0,381.6726379394531,0.2538050711154938,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7073533535003662,0.2813522517681122,0.2584164440631866,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35223388671875,0.8989788889884949,0.5945159196853638,0.5661240220069885,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8689452409744263,0.5383000373840332,0.3784561157226562,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7741934657096863,0.3751178383827209,0.3602443039417267,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.6904041767120361,0.262275218963623,1.205459475517273,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3233947753906,288.352294921875,1.0,0.6573402285575867,1.0,1.0,0.0,1.0,-3.324827194213867,3.3248183727264404,8.884361704986077e-06,2.566699504852295,0.3500334918498993,0.3500334918498993,0.0,234.3883819580078,243.0,10431.939453125,-0.0,3432.083984375,1.0,283.1499938964844,287.8043518066406,290.16143798828125,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538965821266174,1.0,0.0,0.0,0.535742461681366,0.5357460975646973,1.9151624286450897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.740234375,0.0,24.192567825317383,1895.4371337890625,0.0,383.824462890625,0.253886878490448,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056739330291748,0.2816456258296966,0.2587813436985016,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526306152344,0.8967074751853943,0.594886302947998,0.5665836334228516,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692197203636169,0.5431990623474121,0.3819216191768646,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726436257362366,0.3758631646633148,0.3610535264015198,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888746023178101,0.2626875340938568,1.2078118324279783,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526916503906,1.0,0.6600478887557983,1.0,1.0,0.0,1.0,-3.3337888717651367,3.33378005027771,8.932592209021095e-06,2.5737228393554688,0.3507647812366485,0.3507647812366485,0.0,237.44825744628903,246.0,10458.642578125,-0.0,3470.192138671875,1.0,283.1499938964844,287.8034362792969,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557811319828033,1.0,0.0,0.0,0.5372264981269836,0.5372301936149597,1.9257875294442783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.3017578125,0.0,24.27992248535156,1895.4371337890625,0.0,388.2112426757813,0.2540520429611206,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056739330291748,0.2816456258296966,0.2587813436985016,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526306152344,0.8967074751853943,0.594886302947998,0.5665836334228516,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692197203636169,0.5431990623474121,0.3819216191768646,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726436257362366,0.3758631646633148,0.3610535264015198,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888746023178101,0.2626875340938568,1.2078118324279783,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526916503906,1.0,0.6600478887557983,1.0,1.0,0.0,1.0,-3.3337888717651367,3.33378005027771,8.932592209021095e-06,2.5737228393554688,0.3507647812366485,0.3507647812366485,0.0,237.44825744628903,246.0,10458.642578125,-0.0,3470.192138671875,1.0,283.1499938964844,287.8034362792969,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557811319828033,1.0,0.0,0.0,0.5372264981269836,0.5372301936149597,1.9257875294442783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.3017578125,0.0,24.27992248535156,1895.4371337890625,0.0,388.2112426757813,0.2540520429611206,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040109634399414,0.2819227278232574,0.2591316401958465,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3528747558594,0.8944591283798218,0.5952146649360657,0.5670039653778076,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695088028907776,0.548102617263794,0.3853899240493774,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711178064346313,0.3765878677368164,0.3618434369564056,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873652935028076,0.2630859017372131,1.2101019620895386,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627272367477417,1.0,1.0,0.0,1.0,-3.3425912857055664,3.3425822257995605,8.980192433227785e-06,2.580659866333008,0.3514984548091888,0.3514984548091888,0.0,240.5066680908203,249.0,10485.2998046875,-0.0,3508.107177734375,1.0,283.1499938964844,287.80242919921875,290.1205139160156,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457617700099945,1.0,0.0,0.0,0.5387204885482788,0.5387241244316101,1.936513172040577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.549072265625,0.0,24.36809158325196,1895.4371337890625,0.0,392.533447265625,0.2542188763618469,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040109634399414,0.2819227278232574,0.2591316401958465,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3528747558594,0.8944591283798218,0.5952146649360657,0.5670039653778076,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695088028907776,0.548102617263794,0.3853899240493774,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711178064346313,0.3765878677368164,0.3618434369564056,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873652935028076,0.2630859017372131,1.2101019620895386,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627272367477417,1.0,1.0,0.0,1.0,-3.3425912857055664,3.3425822257995605,8.980192433227785e-06,2.580659866333008,0.3514984548091888,0.3514984548091888,0.0,240.5066680908203,249.0,10485.2998046875,-0.0,3508.107177734375,1.0,283.1499938964844,287.80242919921875,290.1205139160156,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457617700099945,1.0,0.0,0.0,0.5387204885482788,0.5387241244316101,1.936513172040577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.549072265625,0.0,24.36809158325196,1895.4371337890625,0.0,392.533447265625,0.2542188763618469,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023641467094421,0.2821840047836303,0.2594677805900574,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529968261719,0.8922331929206848,0.5955014824867249,0.5673852562904358,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698115348815918,0.5530102849006653,0.3888609409332275,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696150541305542,0.3772920668125152,0.362614095211029,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858757138252258,0.2634706199169159,1.2123311758041382,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3530578613281,1.0,0.6653788089752197,1.0,1.0,0.0,1.0,-3.351236581802368,3.3512275218963623,9.027160558616742e-06,2.587509155273437,0.3522329032421112,0.3522329032421112,0.0,243.5636444091797,252.0,10511.873046875,-0.0,3545.827392578125,1.0,283.1499938964844,287.80133056640625,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593610465526581,1.0,0.0,0.0,0.5402210354804993,0.5402247309684753,1.9473162637950736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.52880859375,0.0,24.456876754760746,1895.4371337890625,0.0,396.6800537109375,0.2543870210647583,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023641467094421,0.2821840047836303,0.2594677805900574,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529968261719,0.8922331929206848,0.5955014824867249,0.5673852562904358,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698115348815918,0.5530102849006653,0.3888609409332275,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696150541305542,0.3772920668125152,0.362614095211029,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858757138252258,0.2634706199169159,1.2123311758041382,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3530578613281,1.0,0.6653788089752197,1.0,1.0,0.0,1.0,-3.351236581802368,3.3512275218963623,9.027160558616742e-06,2.587509155273437,0.3522329032421112,0.3522329032421112,0.0,243.5636444091797,252.0,10511.873046875,-0.0,3545.827392578125,1.0,283.1499938964844,287.80133056640625,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593610465526581,1.0,0.0,0.0,0.5402210354804993,0.5402247309684753,1.9473162637950736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.52880859375,0.0,24.456876754760746,1895.4371337890625,0.0,396.6800537109375,0.2543870210647583,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007332444190979,0.2824299037456512,0.2597901821136474,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35302734375,0.8900293707847595,0.595747709274292,0.5677284598350525,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701269030570984,0.5579217672348022,0.392334371805191,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681344747543335,0.3779759705066681,0.3633657097816467,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844054460525513,0.2638421058654785,1.2145012617111206,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.668003261089325,1.0,1.0,0.0,1.0,-3.3597288131713867,3.359719753265381,9.073501132661477e-06,2.5942697525024414,0.352966696023941,0.352966696023941,0.0,246.61929321289065,255.0,10538.3291015625,-0.0,3583.35498046875,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610106348991394,1.0,0.0,0.0,0.5417251586914062,0.5417287945747375,1.958174955518644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.283935546875,0.0,24.54609489440918,1895.4371337890625,0.0,400.6434326171875,0.2545561194419861,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007332444190979,0.2824299037456512,0.2597901821136474,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35302734375,0.8900293707847595,0.595747709274292,0.5677284598350525,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701269030570984,0.5579217672348022,0.392334371805191,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681344747543335,0.3779759705066681,0.3633657097816467,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844054460525513,0.2638421058654785,1.2145012617111206,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.668003261089325,1.0,1.0,0.0,1.0,-3.3597288131713867,3.359719753265381,9.073501132661477e-06,2.5942697525024414,0.352966696023941,0.352966696023941,0.0,246.61929321289065,255.0,10538.3291015625,-0.0,3583.35498046875,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610106348991394,1.0,0.0,0.0,0.5417251586914062,0.5417287945747375,1.958174955518644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.283935546875,0.0,24.54609489440918,1895.4371337890625,0.0,400.6434326171875,0.2545561194419861,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6999236345291138,0.2825470864772796,0.2599462270736694,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529968261719,0.8889355659484863,0.5958556532859802,0.5678858160972595,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8702890872955322,0.5603788495063782,0.3940719068050384,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.767402172088623,0.3783102035522461,0.3637343049049377,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6836773753166199,0.2640229165554046,1.2155641317367554,288.3529968261719,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3214111328125,288.35302734375,1.0,0.6693053841590881,1.0,1.0,0.0,1.0,-3.363917350769043,3.363908290863037,9.096431313082576e-06,2.5976157188415527,0.353332906961441,0.353332906961441,0.0,248.1465301513672,255.0,10551.50390625,-0.0,3602.044189453125,1.0,283.1499938964844,287.79949951171875,290.0586853027344,290.8478698730469,293.1499938964844,293.1499938964844,283.1499938964844,17979.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618037045001983,1.0,0.0,0.0,0.5424776673316956,0.5424813628196716,1.9636191339600373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.08544921875,0.0,24.5908145904541,1895.4371337890625,0.0,402.5627746582031,0.2546409070491791,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.69911789894104,0.282660573720932,0.2600989937782287,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529357910156,0.8878473043441772,0.5959541201591492,0.5680341124534607,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8704540729522705,0.5628365874290466,0.3958099484443664,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7666751146316528,0.3786394000053406,0.3640981912612915,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6829540133476257,0.2642005085945129,1.2166129350662231,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211669921875,288.3529663085937,1.0,0.6706008911132812,1.0,1.0,0.0,1.0,-3.3680689334869385,3.3680598735809326,9.11920506041497e-06,2.6009387969970703,0.3536985218524933,0.3536985218524933,0.0,249.6734619140625,258.0,10564.638671875,-0.0,3620.68603515625,1.0,283.1499938964844,287.7988586425781,290.0454406738281,290.83563232421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625796377658844,1.0,0.0,0.0,0.5432301163673401,0.5432337522506714,1.9690698849217373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.84130859375,0.0,24.63558387756348,1895.4371337890625,0.0,404.4495849609375,0.2547258138656616,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.697517991065979,0.2828764319419861,0.2603946030139923,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3527526855469,0.8856880068778992,0.5961244106292725,0.568305253982544,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707919716835022,0.5677538514137268,0.399287074804306,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652363181114197,0.3792827427387237,0.3648118376731872,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815212368965149,0.2645463943481445,1.2186686992645264,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.352783203125,1.0,0.6731727123260498,1.0,1.0,0.0,1.0,-3.3762638568878174,3.3762545585632324,9.16429235076066e-06,2.60751748085022,0.3544272780418396,0.3544272780418396,0.0,252.7262420654297,261.0,10590.77734375,-0.0,3657.829833984375,1.0,283.1499938964844,287.7975158691406,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640871286392212,1.0,0.0,0.0,0.5447334051132202,0.5447370409965515,1.9799831108002763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.22607421875,0.0,24.72518920898437,1895.4371337890625,0.0,408.140380859375,0.2548958659172058,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.697517991065979,0.2828764319419861,0.2603946030139923,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3527526855469,0.8856880068778992,0.5961244106292725,0.568305253982544,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707919716835022,0.5677538514137268,0.399287074804306,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652363181114197,0.3792827427387237,0.3648118376731872,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815212368965149,0.2645463943481445,1.2186686992645264,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.352783203125,1.0,0.6731727123260498,1.0,1.0,0.0,1.0,-3.3762638568878174,3.3762545585632324,9.16429235076066e-06,2.60751748085022,0.3544272780418396,0.3544272780418396,0.0,252.7262420654297,261.0,10590.77734375,-0.0,3657.829833984375,1.0,283.1499938964844,287.7975158691406,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640871286392212,1.0,0.0,0.0,0.5447334051132202,0.5447370409965515,1.9799831108002763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.22607421875,0.0,24.72518920898437,1895.4371337890625,0.0,408.140380859375,0.2548958659172058,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959328055381775,0.2830777466297149,0.260677307844162,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3524780273437,0.8835499286651611,0.5962551236152649,0.5685411691665649,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711391687393188,0.5726729035377502,0.4027653336524963,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638170719146729,0.3799060881137848,0.3655068278312683,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801064610481262,0.2648800313472748,1.220670223236084,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757192015647888,1.0,1.0,0.0,1.0,-3.38431453704834,3.384305238723755,9.208753908751532e-06,2.6140027046203613,0.3551520109176636,0.3551520109176636,0.0,255.77804565429688,264.0,10616.7216796875,-0.0,3694.78515625,1.0,283.1499938964844,287.796142578125,289.9904479980469,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655393064022064,1.0,0.0,0.0,0.5462329983711243,0.5462366342544556,1.9908993564854427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.454345703125,0.0,24.81478500366211,1895.4371337890625,0.0,411.7275695800781,0.2550659775733948,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959328055381775,0.2830777466297149,0.260677307844162,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3524780273437,0.8835499286651611,0.5962551236152649,0.5685411691665649,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711391687393188,0.5726729035377502,0.4027653336524963,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638170719146729,0.3799060881137848,0.3655068278312683,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801064610481262,0.2648800313472748,1.220670223236084,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757192015647888,1.0,1.0,0.0,1.0,-3.38431453704834,3.384305238723755,9.208753908751532e-06,2.6140027046203613,0.3551520109176636,0.3551520109176636,0.0,255.77804565429688,264.0,10616.7216796875,-0.0,3694.78515625,1.0,283.1499938964844,287.796142578125,289.9904479980469,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655393064022064,1.0,0.0,0.0,0.5462329983711243,0.5462366342544556,1.9908993564854427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.454345703125,0.0,24.81478500366211,1895.4371337890625,0.0,411.7275695800781,0.2550659775733948,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943612694740295,0.283264696598053,0.2609473466873169,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3521423339844,0.8814281225204468,0.5963404774665833,0.5687358975410461,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714936375617981,0.5775929689407349,0.4062442481517792,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624155879020691,0.3805095851421356,0.3661833703517914,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787084341049194,0.2652017474174499,1.2226192951202393,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782404780387878,1.0,1.0,0.0,1.0,-3.3922159671783447,3.392206907272339,9.252544259652495e-06,2.6203861236572266,0.3558718264102936,0.3558718264102936,0.0,258.8299865722656,267.0,10642.443359375,-0.0,3731.5400390625,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669337570667267,1.0,0.0,0.0,0.5477268695831299,0.5477305054664612,2.0018040558511533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.542724609375,0.0,24.90424919128418,1895.4371337890625,0.0,415.201904296875,0.2552359104156494,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943612694740295,0.283264696598053,0.2609473466873169,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3521423339844,0.8814281225204468,0.5963404774665833,0.5687358975410461,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714936375617981,0.5775929689407349,0.4062442481517792,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624155879020691,0.3805095851421356,0.3661833703517914,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787084341049194,0.2652017474174499,1.2226192951202393,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782404780387878,1.0,1.0,0.0,1.0,-3.3922159671783447,3.392206907272339,9.252544259652495e-06,2.6203861236572266,0.3558718264102936,0.3558718264102936,0.0,258.8299865722656,267.0,10642.443359375,-0.0,3731.5400390625,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669337570667267,1.0,0.0,0.0,0.5477268695831299,0.5477305054664612,2.0018040558511533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.542724609375,0.0,24.90424919128418,1895.4371337890625,0.0,415.201904296875,0.2552359104156494,1.0,0.0,3.0,1.0,0.0
