time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928025484085083,0.2834370136260986,0.2612045407295227,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35174560546875,0.8793206810951233,0.5963789820671082,0.5688870549201965,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718541264533997,0.5825127959251404,0.4097230434417724,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.761030912399292,0.3810929358005523,0.366841197013855,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773265600204468,0.26551154255867,1.2245157957077026,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807360649108887,1.0,1.0,0.0,1.0,-3.399964094161988,3.3999547958374023,9.295624295191374e-06,2.6266605854034424,0.3565858006477356,0.3565858006477356,0.0,261.8819274902344,270.0,10667.9130859375,-0.0,3768.077392578125,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682616889476776,1.0,0.0,0.0,0.5492129921913147,0.5492166876792908,2.0126817545929043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.509521484375,0.0,24.99345588684082,1895.4371337890625,0.0,418.5377807617188,0.255405455827713,1.0,0.0,3.0,1.0,0.0
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928025484085083,0.2834370136260986,0.2612045407295227,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35174560546875,0.8793206810951233,0.5963789820671082,0.5688870549201965,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718541264533997,0.5825127959251404,0.4097230434417724,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.761030912399292,0.3810929358005523,0.366841197013855,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773265600204468,0.26551154255867,1.2245157957077026,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807360649108887,1.0,1.0,0.0,1.0,-3.399964094161988,3.3999547958374023,9.295624295191374e-06,2.6266605854034424,0.3565858006477356,0.3565858006477356,0.0,261.8819274902344,270.0,10667.9130859375,-0.0,3768.077392578125,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682616889476776,1.0,0.0,0.0,0.5492129921913147,0.5492166876792908,2.0126817545929043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.509521484375,0.0,24.99345588684082,1895.4371337890625,0.0,418.5377807617188,0.255405455827713,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6920278668403625,0.2835177183151245,0.2613283097743988,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515319824219,0.8782722353935242,0.5963807702064514,0.568946361541748,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8720363974571228,0.5849724411964417,0.4114621877670288,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7603446841239929,0.381377100944519,0.3671631217002868,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6766415238380432,0.2656620442867279,1.225444793701172,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31903076171875,288.3515625,1.0,0.6819742321968079,1.0,1.0,0.0,1.0,-3.403780698776245,3.40377140045166,9.316893738287035e-06,2.629755735397339,0.3569403290748596,0.3569403290748596,0.0,263.4078369140625,270.0,10680.5478515625,-0.0,3786.262451171875,1.0,283.1499938964844,287.7925109863281,289.91949462890625,290.7180480957031,293.1499938964844,293.1499938964844,283.1499938964844,17979.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468898057937622,1.0,0.0,0.0,0.5499526262283325,0.5499563217163086,2.0181063931090648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.9541015625,0.0,25.037931442260746,1895.4371337890625,0.0,420.14593505859375,0.2554900050163269,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6912562251091003,0.2835946679115295,0.2614488303661346,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3512878417969,0.877227246761322,0.5963708758354187,0.5689947009086609,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8722197413444519,0.5874314308166504,0.4132010042667389,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7596623301506042,0.3816560804843902,0.3674802780151367,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6759604215621948,0.2658095955848694,1.22636079788208,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3187866210937,288.351318359375,1.0,0.6832060217857361,1.0,1.0,0.0,1.0,-3.407558917999268,3.4075493812561035,9.337978553958235e-06,2.632821798324585,0.3572930991649627,0.3572930991649627,0.0,264.93365478515625,273.0,10693.1123046875,-0.0,3804.38916015625,1.0,283.1499938964844,287.791748046875,289.9053039550781,290.7046813964844,293.1499938964844,293.1499938964844,283.1499938964844,17979.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469514787197113,1.0,0.0,0.0,0.5506896376609802,0.5506933331489563,2.0235191300344013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.37744140625,0.0,25.0822982788086,1895.4371337890625,0.0,421.71038818359375,0.2555743455886841,1.0,0.0,3.0,1.0,0.0
11978820,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897222995758057,0.2837380170822143,0.2616805732250213,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3507995605469,0.8751484751701355,0.5963184237480164,0.5690609812736511,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725894093513489,0.5923475027084351,0.4166772663593292,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.758309543132782,0.3821996748447418,0.3681012094020843,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746101379394531,0.2660965025424957,1.228156805038452,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856513023376465,1.0,1.0,0.0,1.0,-3.415006160736084,3.41499662399292,9.379622497363016e-06,2.6388707160949707,0.357993334531784,0.357993334531784,0.0,267.9853515625,276.0,10718.0322265625,-0.0,3840.485107421875,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706878960132599,1.0,0.0,0.0,0.5521557331085205,0.5521593689918518,2.0343076556628148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.175537109375,0.0,25.170700073242188,1895.4371337890625,0.0,424.7024536132813,0.2557424902915954,1.0,0.0,3.0,1.0,0.0
11978880,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897222995758057,0.2837380170822143,0.2616805732250213,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3507995605469,0.8751484751701355,0.5963184237480164,0.5690609812736511,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725894093513489,0.5923475027084351,0.4166772663593292,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.758309543132782,0.3821996748447418,0.3681012094020843,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746101379394531,0.2660965025424957,1.228156805038452,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856513023376465,1.0,1.0,0.0,1.0,-3.415006160736084,3.41499662399292,9.379622497363016e-06,2.6388707160949707,0.357993334531784,0.357993334531784,0.0,267.9853515625,276.0,10718.0322265625,-0.0,3840.485107421875,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706878960132599,1.0,0.0,0.0,0.5521557331085205,0.5521593689918518,2.0343076556628148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.175537109375,0.0,25.170700073242188,1895.4371337890625,0.0,424.7024536132813,0.2557424902915954,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882002949714661,0.2838667035102844,0.2618995010852813,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3502197265625,0.8730840086936951,0.596221387386322,0.5690855979919434,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729622960090637,0.5972598195075989,0.4201509952545166,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569717764854431,0.3827232718467712,0.3687036335468292,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732752919197083,0.2663723230361938,1.2299041748046875,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880717277526855,1.0,1.0,0.0,1.0,-3.422303915023804,3.4222946166992188,9.420532478543464e-06,2.6448023319244385,0.3586858510971069,0.3586858510971069,0.0,271.0366516113281,279.0,10742.654296875,-0.0,3876.351806640625,1.0,283.1499938964844,287.7886962890625,289.8497314453125,290.6521301269531,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717731475830078,1.0,0.0,0.0,0.5536096692085266,0.5536133646965027,2.0450352522516372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.9296875,0.0,25.2585678100586,1895.4371337890625,0.0,427.489501953125,0.255909651517868,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882002949714661,0.2838667035102844,0.2618995010852813,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3502197265625,0.8730840086936951,0.596221387386322,0.5690855979919434,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729622960090637,0.5972598195075989,0.4201509952545166,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569717764854431,0.3827232718467712,0.3687036335468292,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732752919197083,0.2663723230361938,1.2299041748046875,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880717277526855,1.0,1.0,0.0,1.0,-3.422303915023804,3.4222946166992188,9.420532478543464e-06,2.6448023319244385,0.3586858510971069,0.3586858510971069,0.0,271.0366516113281,279.0,10742.654296875,-0.0,3876.351806640625,1.0,283.1499938964844,287.7886962890625,289.8497314453125,290.6521301269531,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717731475830078,1.0,0.0,0.0,0.5536096692085266,0.5536133646965027,2.0450352522516372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.9296875,0.0,25.2585678100586,1895.4371337890625,0.0,427.489501953125,0.255909651517868,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866894364356995,0.2839804589748382,0.2621053159236908,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3496398925781,0.8710335493087769,0.5960801839828491,0.5690690279006958,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733372092247009,0.6021666526794434,0.4236210584640503,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.755648136138916,0.3832266330718994,0.3692873120307922,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719554662704468,0.2666371762752533,1.2316033840179443,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904672384262085,1.0,1.0,0.0,1.0,-3.429451704025269,3.429442405700684,9.460689398110844e-06,2.650612592697144,0.3593700528144836,0.3593700528144836,0.0,274.0875244140625,282.0,10766.9619140625,-0.0,3911.981689453125,1.0,283.1499938964844,287.787109375,289.8230895996094,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727659821510315,1.0,0.0,0.0,0.5550501346588135,0.5550538301467896,2.055691439295515e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.668212890625,0.0,25.34581184387207,1895.4371337890625,0.0,430.0554809570313,0.2560756802558899,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866894364356995,0.2839804589748382,0.2621053159236908,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3496398925781,0.8710335493087769,0.5960801839828491,0.5690690279006958,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733372092247009,0.6021666526794434,0.4236210584640503,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.755648136138916,0.3832266330718994,0.3692873120307922,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719554662704468,0.2666371762752533,1.2316033840179443,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904672384262085,1.0,1.0,0.0,1.0,-3.429451704025269,3.429442405700684,9.460689398110844e-06,2.650612592697144,0.3593700528144836,0.3593700528144836,0.0,274.0875244140625,282.0,10766.9619140625,-0.0,3911.981689453125,1.0,283.1499938964844,287.787109375,289.8230895996094,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727659821510315,1.0,0.0,0.0,0.5550501346588135,0.5550538301467896,2.055691439295515e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.668212890625,0.0,25.34581184387207,1895.4371337890625,0.0,430.0554809570313,0.2560756802558899,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851895451545715,0.2840792834758758,0.2622980773448944,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3489990234375,0.8689972162246704,0.5958958864212036,0.5690122246742249,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737130761146545,0.6070667505264282,0.4270865321159363,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543380856513977,0.3837098479270935,0.3698523044586181,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706505417823792,0.2668913602828979,1.2332558631896973,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928382515907288,1.0,1.0,0.0,1.0,-3.436451435089112,3.436441898345948,9.500090527581053e-06,2.656300067901612,0.3600455522537231,0.3600455522537231,0.0,277.13800048828125,285.0,10790.9462890625,-0.0,3947.373291015625,1.0,283.1499938964844,287.7855529785156,289.7975769042969,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736621379852295,1.0,0.0,0.0,0.5564762353897095,0.5564798712730408,2.0662682231886723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.419189453125,0.0,25.43236923217773,1895.4371337890625,0.0,432.3849487304688,0.2562404572963714,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851895451545715,0.2840792834758758,0.2622980773448944,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3489990234375,0.8689972162246704,0.5958958864212036,0.5690122246742249,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737130761146545,0.6070667505264282,0.4270865321159363,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543380856513977,0.3837098479270935,0.3698523044586181,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706505417823792,0.2668913602828979,1.2332558631896973,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928382515907288,1.0,1.0,0.0,1.0,-3.436451435089112,3.436441898345948,9.500090527581053e-06,2.656300067901612,0.3600455522537231,0.3600455522537231,0.0,277.13800048828125,285.0,10790.9462890625,-0.0,3947.373291015625,1.0,283.1499938964844,287.7855529785156,289.7975769042969,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736621379852295,1.0,0.0,0.0,0.5564762353897095,0.5564798712730408,2.0662682231886723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.419189453125,0.0,25.43236923217773,1895.4371337890625,0.0,432.3849487304688,0.2562404572963714,1.0,0.0,3.0,1.0,0.0
11979300,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844434142112732,0.2841229140758514,0.2623893618583679,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486633300781,0.8679841160774231,0.5957873463630676,0.5689685344696045,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739011287689209,0.6095138788223267,0.4288172125816345,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536877989768982,0.3839436769485473,0.3701275885105133,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6700034737586975,0.2670144140720367,1.2340644598007202,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3165283203125,288.3486633300781,1.0,0.6940144300460815,1.0,1.0,0.0,1.0,-3.439894199371338,3.439884662628174,9.519495506538078e-06,2.659096002578736,0.3603798151016235,0.3603798151016235,0.0,278.6629638671875,285.0,10802.8095703125,-0.0,3964.9736328125,1.0,283.1499938964844,287.7847595214844,289.78533935546875,290.5910949707031,293.1499938964844,293.1499938964844,283.1499938964844,17980.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474073201417923,1.0,0.0,0.0,0.5571833252906799,0.557187020778656,2.0715226867196186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.808837890625,0.0,25.47535896301269,1895.4371337890625,0.0,433.4577331542969,0.2563223242759704,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6837000846862793,0.2841629087924957,0.2624774873256683,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34832763671875,0.8669747114181519,0.5956687927246094,0.5689154267311096,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740891814231873,0.611958920955658,0.4305465817451477,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530408501625061,0.3841726779937744,0.3703983724117279,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6693601608276367,0.2671349942684173,1.2348620891571045,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3162536621094,288.34832763671875,1.0,0.6951847672462463,1.0,1.0,0.0,1.0,-3.4433019161224365,3.4432923793792725,9.538717677060047e-06,2.6618614196777344,0.3607118725776672,0.3607118725776672,0.0,280.1878662109375,288.0,10814.591796875,-0.0,3982.51708984375,1.0,283.1499938964844,287.7839660644531,289.77349853515625,290.579833984375,293.1499938964844,293.1499938964844,283.1499938964844,17980.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744582772254944,1.0,0.0,0.0,0.5578866004943848,0.5578902959823608,2.0767554786971232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.2119140625,0.0,25.518159866333008,1895.4371337890625,0.0,434.4651489257813,0.2564038336277008,1.0,0.0,3.0,1.0,0.0
11979420,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822210550308228,0.2842317223548889,0.2626439034938812,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476257324219,0.8649667501449585,0.5954009890556335,0.5687806010246277,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744648098945618,0.6168421506881714,0.4340004920959472,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517563700675964,0.3846157491207123,0.3709261417388916,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680843234062195,0.2673685550689697,1.236424446105957,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975075602531433,1.0,1.0,0.0,1.0,-3.4500088691711426,3.4499990940093994,9.576590855431276e-06,2.667298555374145,0.3613688945770263,0.3613688945770263,0.0,283.23736572265625,291.0,10837.900390625,-0.0,4017.422607421875,1.0,283.1499938964844,287.7823791503906,289.75103759765625,290.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751482307910919,1.0,0.0,0.0,0.5592809915542603,0.5592846870422363,2.0871498307428737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.076416015625,0.0,25.60315322875977,1895.4371337890625,0.0,436.2760925292969,0.2565656900405884,1.0,0.0,3.0,1.0,0.0
11979480,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822210550308228,0.2842317223548889,0.2626439034938812,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476257324219,0.8649667501449585,0.5954009890556335,0.5687806010246277,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744648098945618,0.6168421506881714,0.4340004920959472,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517563700675964,0.3846157491207123,0.3709261417388916,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680843234062195,0.2673685550689697,1.236424446105957,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975075602531433,1.0,1.0,0.0,1.0,-3.4500088691711426,3.4499990940093994,9.576590855431276e-06,2.667298555374145,0.3613688945770263,0.3613688945770263,0.0,283.23736572265625,291.0,10837.900390625,-0.0,4017.422607421875,1.0,283.1499938964844,287.7823791503906,289.75103759765625,290.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751482307910919,1.0,0.0,0.0,0.5592809915542603,0.5592846870422363,2.0871498307428737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.076416015625,0.0,25.60315322875977,1895.4371337890625,0.0,436.2760925292969,0.2565656900405884,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807522177696228,0.2842854857444763,0.2627971172332763,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.346923828125,0.8629732131958008,0.5950927734375,0.5686079859733582,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748393654823303,0.6217153668403625,0.43744757771492,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504839897155762,0.3850389420986175,0.3714354336261749,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668228507041931,0.2675921618938446,1.2379430532455444,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998066902160645,1.0,1.0,0.0,1.0,-3.456571578979492,3.456562042236328,9.61369642027421e-06,2.6726090908050537,0.3620162606239319,0.3620162606239319,0.0,286.2861633300781,294.0,10860.8603515625,-0.0,4052.081298828125,1.0,283.1499938964844,287.7807922363281,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475727379322052,1.0,0.0,0.0,0.5606583952903748,0.5606620907783508,2.0974427528130946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.0439453125,0.0,25.68728256225586,1895.4371337890625,0.0,437.8021545410156,0.2567259669303894,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807522177696228,0.2842854857444763,0.2627971172332763,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.346923828125,0.8629732131958008,0.5950927734375,0.5686079859733582,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748393654823303,0.6217153668403625,0.43744757771492,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504839897155762,0.3850389420986175,0.3714354336261749,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668228507041931,0.2675921618938446,1.2379430532455444,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998066902160645,1.0,1.0,0.0,1.0,-3.456571578979492,3.456562042236328,9.61369642027421e-06,2.6726090908050537,0.3620162606239319,0.3620162606239319,0.0,286.2861633300781,294.0,10860.8603515625,-0.0,4052.081298828125,1.0,283.1499938964844,287.7807922363281,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475727379322052,1.0,0.0,0.0,0.5606583952903748,0.5606620907783508,2.0974427528130946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.0439453125,0.0,25.68728256225586,1895.4371337890625,0.0,437.8021545410156,0.2567259669303894,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792932748794556,0.2843241691589355,0.2629370987415313,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34619140625,0.8609941005706787,0.5947452187538147,0.5683985948562622,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752119541168213,0.6265770792961121,0.4408868253231048,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492232322692871,0.3854422867298126,0.371926337480545,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655756235122681,0.2678060531616211,1.2394193410873413,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.314697265625,288.34619140625,1.0,0.7020823955535889,1.0,1.0,0.0,1.0,-3.462991714477539,3.462981939315796,9.650033462094145e-06,2.6777923107147217,0.3626537024974823,0.3626537024974823,0.0,289.3343505859375,297.0,10883.4658203125,-0.0,4086.490966796875,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761920571327209,1.0,0.0,0.0,0.562018096446991,0.562021791934967,2.1076287382015835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.146240234375,0.0,25.7705020904541,1895.4371337890625,0.0,439.030517578125,0.2568845152854919,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792932748794556,0.2843241691589355,0.2629370987415313,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34619140625,0.8609941005706787,0.5947452187538147,0.5683985948562622,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752119541168213,0.6265770792961121,0.4408868253231048,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492232322692871,0.3854422867298126,0.371926337480545,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655756235122681,0.2678060531616211,1.2394193410873413,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.314697265625,288.34619140625,1.0,0.7020823955535889,1.0,1.0,0.0,1.0,-3.462991714477539,3.462981939315796,9.650033462094145e-06,2.6777923107147217,0.3626537024974823,0.3626537024974823,0.0,289.3343505859375,297.0,10883.4658203125,-0.0,4086.490966796875,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761920571327209,1.0,0.0,0.0,0.562018096446991,0.562021791934967,2.1076287382015835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.146240234375,0.0,25.7705020904541,1895.4371337890625,0.0,439.030517578125,0.2568845152854919,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.677842378616333,0.284346729516983,0.2630634605884552,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454284667969,0.8590273857116699,0.5943562388420105,0.5681520700454712,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755745887756348,0.6313990950584412,0.4443089663982391,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479721307754517,0.3858250081539154,0.3723986148834228,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643410325050354,0.2680102288722992,1.2408541440963743,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043343186378479,1.0,1.0,0.0,1.0,-3.4692578315734863,3.4692482948303223,9.685531949799042e-06,2.682839155197144,0.3632810115814209,0.3632810115814209,0.0,292.3837280273437,300.0,10905.6982421875,-0.0,4120.62890625,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765392243862152,1.0,0.0,0.0,0.5633594989776611,0.5633631944656372,2.1177013920237196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.414306640625,0.0,25.852764129638672,1895.4371337890625,0.0,439.9504699707031,0.2570412755012512,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.677842378616333,0.284346729516983,0.2630634605884552,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454284667969,0.8590273857116699,0.5943562388420105,0.5681520700454712,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755745887756348,0.6313990950584412,0.4443089663982391,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479721307754517,0.3858250081539154,0.3723986148834228,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643410325050354,0.2680102288722992,1.2408541440963743,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043343186378479,1.0,1.0,0.0,1.0,-3.4692578315734863,3.4692482948303223,9.685531949799042e-06,2.682839155197144,0.3632810115814209,0.3632810115814209,0.0,292.3837280273437,300.0,10905.6982421875,-0.0,4120.62890625,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765392243862152,1.0,0.0,0.0,0.5633594989776611,0.5633631944656372,2.1177013920237196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.414306640625,0.0,25.852764129638672,1895.4371337890625,0.0,439.9504699707031,0.2570412755012512,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771152019500732,0.2843501567840576,0.2631205320358276,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34503173828125,0.8580423593521118,0.594140887260437,0.5680113434791565,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757307529449463,0.6337488889694214,0.4459882378578186,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7473456263542175,0.3860068321228027,0.372626781463623,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6637246608734131,0.2681078314781189,1.2415549755096436,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133544921875,288.34503173828125,1.0,0.7054489254951477,1.0,1.0,0.0,1.0,-3.47229528427124,3.472285509109497,9.702753231977113e-06,2.685281991958618,0.3635904490947723,0.3635904490947723,0.0,293.9138488769531,300.0,10916.6259765625,-0.0,4137.52490234375,1.0,283.1499938964844,287.7767944335937,289.6896057128906,290.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,17981.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476669043302536,1.0,0.0,0.0,0.5640226602554321,0.5640263557434082,2.1226899349358064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.114501953125,0.0,25.89349937438965,1895.4371337890625,0.0,440.29498291015625,0.2571189403533935,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.676385760307312,0.2843480706214905,0.2631730139255523,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446044921875,0.8570548295974731,0.5939115881919861,0.5678575038909912,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.875864565372467,0.6360642313957214,0.4476389586925506,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7467175126075745,0.3861819803714752,0.3728490173816681,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631078124046326,0.2682019174098968,1.242242455482483,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31256103515625,288.3446044921875,1.0,0.706554651260376,1.0,1.0,0.0,1.0,-3.4752533435821533,3.47524356842041,9.719533409224825e-06,2.6876587867736816,0.3638967871665954,0.3638967871665954,0.0,295.44805908203125,303.0,10927.4052734375,-0.0,4154.26806640625,1.0,283.1499938964844,287.7760009765625,289.6834716796875,290.4945983886719,293.1499938964844,293.1499938964844,283.1499938964844,17981.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767687618732452,1.0,0.0,0.0,0.5646802186965942,0.5646839141845703,2.1276422401683703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.852783203125,0.0,25.93393898010254,1895.4371337890625,0.0,440.559814453125,0.2571960389614105,1.0,0.0,3.0,1.0,0.0
11980020,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749283075332642,0.2843292355537414,0.2632647156715393,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8550835251808167,0.593418300151825,0.5675157308578491,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761022686958313,0.640649676322937,0.4508958458900451,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454640865325928,0.3865141272544861,0.3732763528823852,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618791222572327,0.268379807472229,1.2435730695724487,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087404727935791,1.0,1.0,0.0,1.0,-3.480985403060913,3.48097562789917,9.752059668244328e-06,2.6922531127929688,0.3645000457763672,0.3645000457763672,0.0,298.51776123046875,306.0,10948.572265625,-0.0,4187.36083984375,1.0,283.1499938964844,287.7743530273437,289.6734313964844,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768692553043365,1.0,0.0,0.0,0.5659776926040649,0.565981388092041,2.1374310321675694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.453369140625,0.0,26.01387405395508,1895.4371337890625,0.0,440.8268737792969,0.2573485076427459,1.0,0.0,3.0,1.0,0.0
11980080,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749283075332642,0.2843292355537414,0.2632647156715393,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8550835251808167,0.593418300151825,0.5675157308578491,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761022686958313,0.640649676322937,0.4508958458900451,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454640865325928,0.3865141272544861,0.3732763528823852,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618791222572327,0.268379807472229,1.2435730695724487,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087404727935791,1.0,1.0,0.0,1.0,-3.480985403060913,3.48097562789917,9.752059668244328e-06,2.6922531127929688,0.3645000457763672,0.3645000457763672,0.0,298.51776123046875,306.0,10948.572265625,-0.0,4187.36083984375,1.0,283.1499938964844,287.7743530273437,289.6734313964844,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768692553043365,1.0,0.0,0.0,0.5659776926040649,0.565981388092041,2.1374310321675694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.453369140625,0.0,26.01387405395508,1895.4371337890625,0.0,440.8268737792969,0.2573485076427459,1.0,0.0,3.0,1.0,0.0
11980140,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734790205955505,0.2842919826507568,0.2633397877216339,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427734375,0.853126049041748,0.5928841233253479,0.5671342015266418,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.876328706741333,0.6452041864395142,0.4541258811950683,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.744219958782196,0.3868231773376465,0.3736817836761474,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606625914573669,0.2685452699661255,1.244847059249878,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108950018882751,1.0,1.0,0.0,1.0,-3.486522674560547,3.486512899398804,9.783489076653495e-06,2.6966753005981445,0.3650905191898346,0.3650905191898346,0.0,301.581787109375,309.0,10969.2626953125,-0.0,4220.01171875,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.47906494140625,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768328070640564,1.0,0.0,0.0,0.5672509074211121,0.5672545433044434,2.147058175694384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.270263671875,0.0,26.09247779846192,1895.4371337890625,0.0,440.72998046875,0.2574985027313232,1.0,0.0,3.0,1.0,0.0
11980200,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734790205955505,0.2842919826507568,0.2633397877216339,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427734375,0.853126049041748,0.5928841233253479,0.5671342015266418,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.876328706741333,0.6452041864395142,0.4541258811950683,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.744219958782196,0.3868231773376465,0.3736817836761474,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606625914573669,0.2685452699661255,1.244847059249878,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108950018882751,1.0,1.0,0.0,1.0,-3.486522674560547,3.486512899398804,9.783489076653495e-06,2.6966753005981445,0.3650905191898346,0.3650905191898346,0.0,301.581787109375,309.0,10969.2626953125,-0.0,4220.01171875,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.47906494140625,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768328070640564,1.0,0.0,0.0,0.5672509074211121,0.5672545433044434,2.147058175694384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.270263671875,0.0,26.09247779846192,1895.4371337890625,0.0,440.72998046875,0.2574985027313232,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720396280288696,0.2842373549938202,0.263399213552475,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418273925781,0.8511854410171509,0.5923131704330444,0.5667176842689514,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765519857406616,0.6497359871864319,0.4573395252227783,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429863810539246,0.3871102929115295,0.3740664720535278,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.659460186958313,0.2686999440193176,1.2460715770721436,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130215167999268,1.0,1.0,0.0,1.0,-3.491894721984864,3.49188494682312,9.813981705519836e-06,2.700947999954224,0.3656682968139648,0.3656682968139648,0.0,304.6394348144531,312.0,10989.5,-0.0,4252.287109375,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766552746295929,1.0,0.0,0.0,0.5684995651245117,0.5685032606124878,2.1565215391206042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.354248046875,0.0,26.169721603393555,1895.4371337890625,0.0,440.2584533691406,0.2576459348201751,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720396280288696,0.2842373549938202,0.263399213552475,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418273925781,0.8511854410171509,0.5923131704330444,0.5667176842689514,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765519857406616,0.6497359871864319,0.4573395252227783,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429863810539246,0.3871102929115295,0.3740664720535278,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.659460186958313,0.2686999440193176,1.2460715770721436,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130215167999268,1.0,1.0,0.0,1.0,-3.491894721984864,3.49188494682312,9.813981705519836e-06,2.700947999954224,0.3656682968139648,0.3656682968139648,0.0,304.6394348144531,312.0,10989.5,-0.0,4252.287109375,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766552746295929,1.0,0.0,0.0,0.5684995651245117,0.5685032606124878,2.1565215391206042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.354248046875,0.0,26.169721603393555,1895.4371337890625,0.0,440.2584533691406,0.2576459348201751,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706098318099976,0.2841657996177673,0.2634435892105102,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.34088134765625,0.8492616415023804,0.5917080044746399,0.5662687420845032,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767713904380798,0.654244065284729,0.460536926984787,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417625784873962,0.3873760998249054,0.374431163072586,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582720279693604,0.2688450217247009,1.2472527027130127,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.715122401714325,1.0,1.0,0.0,1.0,-3.497113943099976,3.4971041679382324,9.843600309977774e-06,2.705080270767212,0.3662334680557251,0.3662334680557251,0.0,307.6922912597656,300.0,11009.2958984375,-0.0,4284.22314453125,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763348400592804,1.0,0.0,0.0,0.5697237849235535,0.5697274804115295,2.1658189908180248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.747314453125,0.0,26.245586395263672,1895.4371337890625,0.0,439.4086608886719,0.2577907741069793,1.0,0.0,3.0,1.0,0.0
