time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706098318099976,0.2841657996177673,0.2634435892105102,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.34088134765625,0.8492616415023804,0.5917080044746399,0.5662687420845032,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767713904380798,0.654244065284729,0.460536926984787,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417625784873962,0.3873760998249054,0.374431163072586,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582720279693604,0.2688450217247009,1.2472527027130127,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.715122401714325,1.0,1.0,0.0,1.0,-3.497113943099976,3.4971041679382324,9.843600309977774e-06,2.705080270767212,0.3662334680557251,0.3662334680557251,0.0,307.6922912597656,300.0,11009.2958984375,-0.0,4284.22314453125,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763348400592804,1.0,0.0,0.0,0.5697237849235535,0.5697274804115295,2.1658189908180248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.747314453125,0.0,26.245586395263672,1895.4371337890625,0.0,439.4086608886719,0.2577907741069793,1.0,0.0,3.0,1.0,0.0
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712508797645569,0.2841258347034454,0.2633564174175262,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.8499288558959961,0.5913931727409363,0.5659229755401611,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.878656268119812,0.6564892530441284,0.4620482325553894,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.7425131797790527,0.3875012993812561,0.3744963407516479,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589675545692444,0.2689144313335418,1.2473069429397583,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30548095703125,288.34002685546875,1.0,0.7144060730934143,1.0,1.0,0.0,1.0,-3.498558521270752,3.498548746109009,9.851956747297663e-06,2.7062792778015137,0.3665067255496979,0.3665067255496979,0.0,306.3866882324219,300.0,11017.77734375,-0.0,4280.2255859375,1.0,283.1499938964844,287.7684631347656,289.6658630371094,290.4794311523437,293.1499938964844,293.1499938964844,283.1499938964844,17982.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761176705360412,1.0,0.0,0.0,0.570322573184967,0.5703262686729431,2.1703741026612988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.97216796875,0.0,26.28282165527344,1895.4371337890625,0.0,438.8335876464844,0.2578619420528412,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726111173629761,0.2840937674045563,0.2632187306880951,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3388366699219,0.851454496383667,0.5910764932632446,0.5655162930488586,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.881486177444458,0.6587347388267517,0.4635162353515625,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439850568771362,0.3876287639141083,0.3745039403438568,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603479981422424,0.2689900994300842,1.2471036911010742,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.304931640625,288.3387451171875,1.0,0.7131003141403198,1.0,1.0,0.0,1.0,-3.4994354248046875,3.499425411224365,9.857009899860714e-06,2.7069997787475586,0.3667663633823395,0.3667663633823395,0.0,303.62158203125,288.0,11025.375,-0.0,4266.01123046875,1.0,283.1499938964844,287.7672424316406,289.6687316894531,290.482421875,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475860983133316,1.0,0.0,0.0,0.570895791053772,0.570899486541748,2.174739144322757e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.9248046875,0.0,26.318748474121094,1895.4371337890625,0.0,438.1549072265625,0.2579311430454254,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766725182533264,0.2840556800365448,0.2628764808177948,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3359069824219,0.8560976386070251,0.5904418230056763,0.5646063089370728,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889042735099792,0.6632283926010132,0.4663839042186737,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482789158821106,0.3878952860832214,0.3744343221187591,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644006967544556,0.2691673040390014,1.2463552951812744,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092583179473877,1.0,1.0,0.0,1.0,-3.5003957748413086,3.500385999679565,9.862570550467352e-06,2.7077972888946533,0.3672524690628052,0.3672524690628052,0.0,295.6605224609375,276.0,11039.095703125,-0.0,4220.95068359375,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751977920532226,1.0,0.0,0.0,0.571974515914917,0.5719782114028931,2.182965097574652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.457275390625,0.0,26.38673973083496,1895.4371337890625,0.0,436.406494140625,0.2580627501010895,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766725182533264,0.2840556800365448,0.2628764808177948,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3359069824219,0.8560976386070251,0.5904418230056763,0.5646063089370728,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889042735099792,0.6632283926010132,0.4663839042186737,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482789158821106,0.3878952860832214,0.3744343221187591,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644006967544556,0.2691673040390014,1.2463552951812744,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092583179473877,1.0,1.0,0.0,1.0,-3.5003957748413086,3.500385999679565,9.862570550467352e-06,2.7077972888946533,0.3672524690628052,0.3672524690628052,0.0,295.6605224609375,276.0,11039.095703125,-0.0,4220.95068359375,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751977920532226,1.0,0.0,0.0,0.571974515914917,0.5719782114028931,2.182965097574652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.457275390625,0.0,26.38673973083496,1895.4371337890625,0.0,436.406494140625,0.2580627501010895,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6793263554573059,0.2840484082698822,0.2626792192459106,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343200683594,0.8591597080230713,0.590111255645752,0.564099907875061,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8934699892997742,0.6655657291412354,0.4678514897823334,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510669827461243,0.3880399167537689,0.3743712604045868,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6670396327972412,0.2692736983299255,1.2458744049072266,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3039245605469,288.334228515625,1.0,0.7068323493003845,1.0,1.0,0.0,1.0,-3.500660419464112,3.500650644302368,9.864103958534542e-06,2.708017349243164,0.3674885630607605,0.3674885630607605,0.0,290.6797180175781,276.0,11045.6025390625,-0.0,4191.8701171875,1.0,283.1499938964844,287.76287841796875,289.6839294433594,290.4975891113281,293.1499938964844,293.1499938964844,283.1499938964844,17984.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747650921344757,1.0,0.0,0.0,0.5725003480911255,0.5725040435791016,2.1869809074814842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.2841796875,0.0,26.420015335083008,1895.4371337890625,0.0,435.2695007324219,0.2581273317337036,1.0,0.0,3.0,1.0,0.0
11980800,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6820262670516968,0.2840476632118225,0.2624916136264801,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3328857421875,0.8622905611991882,0.5898054838180542,0.5636201500892639,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8980084657669067,0.6677224636077881,0.469197154045105,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7539054155349731,0.3881763815879822,0.3743041455745697,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697270274162292,0.2693797349929809,1.2454100847244265,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30377197265625,288.3327941894531,1.0,0.7044351100921631,1.0,1.0,0.0,1.0,-3.5008373260498047,3.500827550888061,9.865119864116425e-06,2.7081611156463623,0.3676972687244415,0.3676972687244415,0.0,285.7760009765625,264.0,11051.310546875,-0.0,4163.0166015625,1.0,283.1499938964844,287.761474609375,289.6908874511719,290.50445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17985.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743085503578186,1.0,0.0,0.0,0.5729660391807556,0.5729697346687317,2.19054019368059e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.914306640625,0.0,26.44953346252441,1895.4371337890625,0.0,434.0731201171875,0.2581847012042999,1.0,0.0,3.0,1.0,0.0
11980860,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883342862129211,0.2840615510940552,0.2620914578437805,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3298645019531,0.8696652054786682,0.5891650319099426,0.5625922083854675,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085266590118408,0.6722103357315063,0.4719786047935486,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605714201927185,0.3884676098823547,0.3741460144519806,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760276556015015,0.2696230709552765,1.2444251775741575,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990918517112732,1.0,1.0,0.0,1.0,-3.5010905265808105,3.5010807514190674,9.866542313829996e-06,2.70835542678833,0.3680905401706695,0.3680905401706695,0.0,274.8988342285156,252.0,11061.53125,-0.0,4098.64599609375,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735408723354339,1.0,0.0,0.0,0.5738576650619507,0.5738613605499268,2.1973630026650426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.24560546875,0.0,26.50645637512207,1895.4371337890625,0.0,432.0689697265625,0.2582958936691284,1.0,0.0,3.0,1.0,0.0
11980920,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883342862129211,0.2840615510940552,0.2620914578437805,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3298645019531,0.8696652054786682,0.5891650319099426,0.5625922083854675,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085266590118408,0.6722103357315063,0.4719786047935486,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605714201927185,0.3884676098823547,0.3741460144519806,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760276556015015,0.2696230709552765,1.2444251775741575,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990918517112732,1.0,1.0,0.0,1.0,-3.5010905265808105,3.5010807514190674,9.866542313829996e-06,2.70835542678833,0.3680905401706695,0.3680905401706695,0.0,274.8988342285156,252.0,11061.53125,-0.0,4098.64599609375,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735408723354339,1.0,0.0,0.0,0.5738576650619507,0.5738613605499268,2.1973630026650426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.24560546875,0.0,26.50645637512207,1895.4371337890625,0.0,432.0689697265625,0.2582958936691284,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954342722892761,0.2840891778469085,0.2616862952709198,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3266296386719,0.8780686259269714,0.5885156393051147,0.5615369081497192,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210619926452636,0.6766828894615173,0.4747358858585357,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681641578674316,0.3887627422809601,0.3739729225635528,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831659078598022,0.2698910236358642,1.2434628009796145,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3265380859375,1.0,0.6934617757797241,1.0,1.0,0.0,1.0,-3.501284599304199,3.501274824142456,9.867588232737036e-06,2.7084877490997314,0.368405133485794,0.368405133485794,0.0,263.50732421875,240.0,11068.505859375,-0.0,4031.0400390625,1.0,283.1499938964844,287.75555419921875,289.72625732421875,290.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733407199382782,1.0,0.0,0.0,0.5745946168899536,0.5745983123779297,2.2030103963288642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.62255859375,0.0,26.55451011657715,1895.4371337890625,0.0,431.5479431152344,0.2583915591239929,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954342722892761,0.2840891778469085,0.2616862952709198,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3266296386719,0.8780686259269714,0.5885156393051147,0.5615369081497192,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210619926452636,0.6766828894615173,0.4747358858585357,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681641578674316,0.3887627422809601,0.3739729225635528,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831659078598022,0.2698910236358642,1.2434628009796145,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3265380859375,1.0,0.6934617757797241,1.0,1.0,0.0,1.0,-3.501284599304199,3.501274824142456,9.867588232737036e-06,2.7084877490997314,0.368405133485794,0.368405133485794,0.0,263.50732421875,240.0,11068.505859375,-0.0,4031.0400390625,1.0,283.1499938964844,287.75555419921875,289.72625732421875,290.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733407199382782,1.0,0.0,0.0,0.5745946168899536,0.5745983123779297,2.2030103963288642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.62255859375,0.0,26.55451011657715,1895.4371337890625,0.0,431.5479431152344,0.2583915591239929,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992554068565369,0.2841062843799591,0.2614830434322357,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.32501220703125,0.8826383948326111,0.5881864428520203,0.5610010623931885,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.927927792072296,0.6789113283157349,0.4761062264442444,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7722975015640259,0.3889101445674896,0.3738824129104614,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250732421875,0.6870288848876953,0.2700323462486267,1.2429966926574707,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036193847656,288.32489013671875,1.0,0.6905797719955444,1.0,1.0,0.0,1.0,-3.5013742446899414,3.5013644695281982,9.868054803519044e-06,2.708543062210083,0.3685272336006164,0.3685272336006164,0.0,257.7034912109375,240.0,11070.6396484375,-0.0,3996.569091796875,1.0,283.1499938964844,287.7540283203125,289.7347717285156,290.54949951171875,293.1499938964844,293.1499938964844,283.1499938964844,17990.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473413348197937,1.0,0.0,0.0,0.5748919248580933,0.5748956203460693,2.2052908832392866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.295654296875,0.0,26.57438087463379,1895.4371337890625,0.0,431.7369079589844,0.258432000875473,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032501697540283,0.2841248512268066,0.2612797021865845,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3233947753906,0.8874521255493164,0.5878540277481079,0.56046062707901,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.9350751638412476,0.6811339259147644,0.4774714112281799,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7766562104225159,0.389056921005249,0.3737897574901581,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910828351974487,0.2701776921749115,1.2425416707992554,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036193847656,288.3232727050781,1.0,0.6876668334007263,1.0,1.0,0.0,1.0,-3.501462936401367,3.501453161239624,9.868506822385824e-06,2.7085940837860107,0.3686237037181854,0.3686237037181854,0.0,251.8560943603516,228.0,11071.818359375,-0.0,3961.8330078125,1.0,283.1499938964844,287.75250244140625,289.7427673339844,290.55792236328125,293.1499938964844,293.1499938964844,283.1499938964844,17991.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735499024391174,1.0,0.0,0.0,0.5751370191574097,0.5751407146453857,2.2071716898608432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.590087890625,0.0,26.59116554260254,1895.4371337890625,0.0,432.0924377441406,0.2584668695926666,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7116981744766235,0.2841654121875763,0.2608732879161834,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3201904296875,0.8978292942047119,0.5871797800064087,0.5593675374984741,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498973488807678,0.6855605244636536,0.4801866412162781,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860701680183411,0.3893476128578186,0.3735987842082977,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.699766218662262,0.2704788446426391,1.241665244102478,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817704439163208,1.0,1.0,0.0,1.0,-3.501641273498535,3.501631259918213,9.869390851235949e-06,2.7086877822875977,0.3687330484390259,0.3687330484390259,0.0,240.07745361328125,216.0,11071.1201171875,-0.0,3891.857177734375,1.0,283.1499938964844,287.7495422363281,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738740921020508,1.0,0.0,0.0,0.5754550695419312,0.5754587650299072,2.2096134699722825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.970458984375,0.0,26.614490509033203,1895.4371337890625,0.0,432.937744140625,0.2585180401802063,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7116981744766235,0.2841654121875763,0.2608732879161834,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3201904296875,0.8978292942047119,0.5871797800064087,0.5593675374984741,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498973488807678,0.6855605244636536,0.4801866412162781,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860701680183411,0.3893476128578186,0.3735987842082977,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.699766218662262,0.2704788446426391,1.241665244102478,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817704439163208,1.0,1.0,0.0,1.0,-3.501641273498535,3.501631259918213,9.869390851235949e-06,2.7086877822875977,0.3687330484390259,0.3687330484390259,0.0,240.07745361328125,216.0,11071.1201171875,-0.0,3891.857177734375,1.0,283.1499938964844,287.7495422363281,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738740921020508,1.0,0.0,0.0,0.5754550695419312,0.5754587650299072,2.2096134699722825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.970458984375,0.0,26.614490509033203,1895.4371337890625,0.0,432.937744140625,0.2585180401802063,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203547358512878,0.2842095792293548,0.2604678273200989,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31719970703125,0.9095183610916138,0.5864929556846619,0.5582598447799683,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649497866630554,0.6899600028991699,0.4828813076019287,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964646220207214,0.3896335959434509,0.3734009265899658,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092338800430298,0.270792543888092,1.24083411693573,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758012771606445,1.0,1.0,0.0,1.0,-3.5018246173858643,3.501814842224121,9.87027397059137e-06,2.7087743282318115,0.3687173128128052,0.3687173128128052,0.0,228.2306671142578,204.0,11065.986328125,-0.0,3821.4794921875,1.0,283.1499938964844,287.7467346191406,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740916490554809,1.0,0.0,0.0,0.5755127668380737,0.5755164623260498,2.2100566710037132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.642578125,0.0,26.6221866607666,1895.4371337890625,0.0,433.5058898925781,0.2585406899452209,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203547358512878,0.2842095792293548,0.2604678273200989,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31719970703125,0.9095183610916138,0.5864929556846619,0.5582598447799683,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649497866630554,0.6899600028991699,0.4828813076019287,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964646220207214,0.3896335959434509,0.3734009265899658,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092338800430298,0.270792543888092,1.24083411693573,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758012771606445,1.0,1.0,0.0,1.0,-3.5018246173858643,3.501814842224121,9.87027397059137e-06,2.7087743282318115,0.3687173128128052,0.3687173128128052,0.0,228.2306671142578,204.0,11065.986328125,-0.0,3821.4794921875,1.0,283.1499938964844,287.7467346191406,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740916490554809,1.0,0.0,0.0,0.5755127668380737,0.5755164623260498,2.2100566710037132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.642578125,0.0,26.6221866607666,1895.4371337890625,0.0,433.5058898925781,0.2585406899452209,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.729508638381958,0.284257024526596,0.2600639760494232,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3144836425781,0.9235693216323853,0.5857945084571838,0.5571396350860596,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797289967536926,0.694331169128418,0.4855552613735199,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078881502151489,0.3899146318435669,0.3731970489025116,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190280556678772,0.271117627620697,1.2400485277175903,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697756052017212,1.0,1.0,0.0,1.0,-3.5020174980163574,3.502007484436035,9.871183465293145e-06,2.7088584899902344,0.3685632050037384,0.3685632050037384,0.0,216.34832763671875,192.0,11056.05859375,-0.0,3750.905029296875,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474092572927475,1.0,0.0,0.0,0.5752803683280945,0.5752840638160706,2.208271965287168e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.56103515625,0.0,26.612342834472656,1895.4371337890625,0.0,433.5083312988281,0.2585310637950897,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.729508638381958,0.284257024526596,0.2600639760494232,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3144836425781,0.9235693216323853,0.5857945084571838,0.5571396350860596,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797289967536926,0.694331169128418,0.4855552613735199,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078881502151489,0.3899146318435669,0.3731970489025116,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190280556678772,0.271117627620697,1.2400485277175903,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697756052017212,1.0,1.0,0.0,1.0,-3.5020174980163574,3.502007484436035,9.871183465293145e-06,2.7088584899902344,0.3685632050037384,0.3685632050037384,0.0,216.34832763671875,192.0,11056.05859375,-0.0,3750.905029296875,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474092572927475,1.0,0.0,0.0,0.5752803683280945,0.5752840638160706,2.208271965287168e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.56103515625,0.0,26.612342834472656,1895.4371337890625,0.0,433.5083312988281,0.2585310637950897,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396528720855713,0.2843079268932342,0.259662389755249,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121337890625,0.9395300149917604,0.5850857496261597,0.5560086965560913,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.993802845478058,0.6986731886863708,0.4882084131240845,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.819851815700531,0.3901908993721008,0.37298783659935,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293065190315247,0.2714538276195526,1.2393089532852173,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637024283409119,1.0,1.0,0.0,1.0,-3.50222396850586,3.502213954925537,9.872149348666426e-06,2.708945274353028,0.368258386850357,0.368258386850357,0.0,204.4466094970703,180.0,11041.009765625,-0.0,3680.240478515625,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738585352897644,1.0,0.0,0.0,0.5747302770614624,0.5747339725494385,2.2040511638010685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.672607421875,0.0,26.583208084106445,1895.4371337890625,0.0,432.8971557617188,0.2584858238697052,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396528720855713,0.2843079268932342,0.259662389755249,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121337890625,0.9395300149917604,0.5850857496261597,0.5560086965560913,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.993802845478058,0.6986731886863708,0.4882084131240845,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.819851815700531,0.3901908993721008,0.37298783659935,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293065190315247,0.2714538276195526,1.2393089532852173,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637024283409119,1.0,1.0,0.0,1.0,-3.50222396850586,3.502213954925537,9.872149348666426e-06,2.708945274353028,0.368258386850357,0.368258386850357,0.0,204.4466094970703,180.0,11041.009765625,-0.0,3680.240478515625,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738585352897644,1.0,0.0,0.0,0.5747302770614624,0.5747339725494385,2.2040511638010685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.672607421875,0.0,26.583208084106445,1895.4371337890625,0.0,432.8971557617188,0.2584858238697052,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7450015544891357,0.2843307852745056,0.2594716250896454,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109741210937,0.9476259350776672,0.5847237706184387,0.5554490685462952,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9990000128746032,0.700867772102356,0.4884079396724701,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.8258669376373291,0.3903233706951141,0.3728908896446228,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7345994710922241,0.2716224491596222,1.239002346992493,288.3109741210937,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3033447265625,288.31085205078125,1.0,0.6605815887451172,1.0,1.0,0.0,1.0,-3.501152276992798,3.5011425018310547,9.866351319942623e-06,2.708205461502075,0.3680421710014343,0.3680421710014343,0.0,198.70738220214844,180.0,11030.37109375,-0.0,3643.210693359375,1.0,283.1499938964844,287.7411193847656,289.7945556640625,290.609130859375,293.1499938964844,293.1499938964844,283.1499938964844,18008.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736573696136474,1.0,0.0,0.0,0.5743231177330017,0.5743268132209778,2.2009292166558225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.951904296875,0.0,26.56063461303711,1895.4371337890625,0.0,432.3725280761719,0.2584483921527862,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7489470839500427,0.2843150496482849,0.2593283355236053,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3064880371094,0.9533096551895142,0.5843209028244019,0.5549384355545044,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9990000128746032,0.7036086916923523,0.4807800650596618,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.8302540183067322,0.3904175162315368,0.3728435039520263,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.738511860370636,0.2717596590518951,1.2389496564865112,288.3064880371094,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.30523681640625,288.30596923828125,1.0,0.6569018959999084,1.0,1.0,0.0,1.0,-3.491034030914306,3.4910242557525635,9.809846233110877e-06,2.70054030418396,0.3677318096160888,0.3677318096160888,0.0,194.2832489013672,183.0,11007.2783203125,-0.0,3592.13232421875,1.0,283.1499938964844,287.7389831542969,289.79888916015625,290.6127014160156,293.1499938964844,293.1499938964844,283.1499938964844,18011.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734075665473938,1.0,0.0,0.0,0.5737723708152771,0.5737760663032532,2.196710191526564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.4541015625,0.0,26.5302848815918,1895.4371337890625,0.0,431.7218627929688,0.258398026227951,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528953552246094,0.2842720150947571,0.2591510117053985,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2979736328125,0.9585723876953124,0.5834870934486389,0.5540177822113037,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103914618492126,0.4726481735706329,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346889615058899,0.3905912637710571,0.3728623986244201,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425732612609863,0.2720675766468048,1.2395660877227783,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536632776260376,1.0,1.0,0.0,1.0,-3.4806628227233887,3.480653047561645,9.7507117970963e-06,2.69217300415039,0.3668956458568573,0.3668956458568573,0.0,189.9794921875,186.0,10966.4111328125,-0.0,3541.431640625,1.0,283.1499938964844,287.7325439453125,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726063907146454,1.0,0.0,0.0,0.5721448659896851,0.5721485614776611,2.1842657460524613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.285400390625,0.0,26.43868064880371,1895.4371337890625,0.0,429.6419982910156,0.2582433521747589,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528953552246094,0.2842720150947571,0.2591510117053985,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2979736328125,0.9585723876953124,0.5834870934486389,0.5540177822113037,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103914618492126,0.4726481735706329,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346889615058899,0.3905912637710571,0.3728623986244201,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425732612609863,0.2720675766468048,1.2395660877227783,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536632776260376,1.0,1.0,0.0,1.0,-3.4806628227233887,3.480653047561645,9.7507117970963e-06,2.69217300415039,0.3668956458568573,0.3668956458568573,0.0,189.9794921875,186.0,10966.4111328125,-0.0,3541.431640625,1.0,283.1499938964844,287.7325439453125,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726063907146454,1.0,0.0,0.0,0.5721448659896851,0.5721485614776611,2.1842657460524613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.285400390625,0.0,26.43868064880371,1895.4371337890625,0.0,429.6419982910156,0.2582433521747589,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7539975047111511,0.2842419445514679,0.2590862810611725,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29595947265625,0.9598659873008728,0.5829789042472839,0.5535030961036682,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9990000128746032,0.7144054174423218,0.4703972935676574,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.8359710574150085,0.3906871378421783,0.372914046049118,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7438163161277771,0.2722655534744262,1.2402433156967163,288.29595947265625,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3224792480469,288.2958679199219,1.0,0.6527982354164124,1.0,1.0,0.0,1.0,-3.478130578994751,3.478120803833008,9.736231731949374e-06,2.690104484558105,0.3663145303726196,0.3663145303726196,0.0,188.8147888183593,186.0,10942.8623046875,-0.0,3528.415283203125,1.0,283.1499938964844,287.7308044433594,289.8096618652344,290.6190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18023.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719075262546539,1.0,0.0,0.0,0.5709784626960754,0.5709821581840515,2.1753686851866405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.17578125,0.0,26.370943069458008,1895.4371337890625,0.0,427.8359069824219,0.2581242322921753,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7543600797653198,0.2842211127281189,0.2590550780296325,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2954406738281,0.9602031707763672,0.5826399326324463,0.5531722903251648,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9990000128746032,0.7169795036315918,0.4696432948112488,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.8364226818084717,0.3907492160797119,0.3729596138000488,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7442926168441772,0.2723995745182037,1.240773320198059,288.2954406738281,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258056640625,288.29541015625,1.0,0.6525530219078064,1.0,1.0,0.0,1.0,-3.47747802734375,3.477468490600586,9.73240275925491e-06,2.6895346641540527,0.3658952116966247,0.3658952116966247,0.0,188.43313598632807,189.0,10927.02734375,-0.0,3524.581298828125,1.0,283.1499938964844,287.7303161621094,289.8120422363281,290.6201477050781,293.1499938964844,293.1499938964844,283.1499938964844,18025.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713795185089111,1.0,0.0,0.0,0.5701287984848022,0.5701325535774231,2.1688997264845973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.845947265625,0.0,26.32110023498535,1895.4371337890625,0.0,426.47650146484375,0.2580353617668152,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542468905448914,0.2841656506061554,0.2590088844299316,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2963562011719,0.9596289396286012,0.5817954540252686,0.5523828864097595,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230206727981567,0.4697769582271576,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364505171775818,0.3909007012844085,0.3731054067611694,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445108294487,0.2727335393428802,1.2422806024551392,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528295874595642,1.0,1.0,0.0,1.0,-3.4786176681518555,3.4786081314086914,9.738402695802506e-06,2.6902759075164795,0.3647376000881195,0.3647376000881195,0.0,188.5390625,192.0,10886.2529296875,-0.0,3527.95654296875,1.0,283.1499938964844,287.73095703125,289.81805419921875,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469940721988678,1.0,0.0,0.0,0.5677642226219177,0.5677679181098938,2.1509460879087783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.45458984375,0.0,26.181171417236328,1895.4371337890625,0.0,422.7943420410156,0.2577827572822571,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542468905448914,0.2841656506061554,0.2590088844299316,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2963562011719,0.9596289396286012,0.5817954540252686,0.5523828864097595,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230206727981567,0.4697769582271576,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364505171775818,0.3909007012844085,0.3731054067611694,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445108294487,0.2727335393428802,1.2422806024551392,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528295874595642,1.0,1.0,0.0,1.0,-3.4786176681518555,3.4786081314086914,9.738402695802506e-06,2.6902759075164795,0.3647376000881195,0.3647376000881195,0.0,188.5390625,192.0,10886.2529296875,-0.0,3527.95654296875,1.0,283.1499938964844,287.73095703125,289.81805419921875,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469940721988678,1.0,0.0,0.0,0.5677642226219177,0.5677679181098938,2.1509460879087783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.45458984375,0.0,26.181171417236328,1895.4371337890625,0.0,422.7943420410156,0.2577827572822571,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7531149387359619,0.2841018140316009,0.2589908242225647,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2995300292969,0.9576281309127808,0.5809557437896729,0.5516341328620911,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285539507865906,0.4719296991825104,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353804349899292,0.3910489678382873,0.3732840418815613,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437483072280884,0.2730563580989837,1.2439225912094116,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.653987467288971,1.0,1.0,0.0,1.0,-3.482471942901612,3.482462167739868,9.75967850536108e-06,2.6931400299072266,0.3634248971939087,0.3634248971939087,0.0,189.70462036132807,195.0,10842.6552734375,-0.0,3544.17529296875,1.0,283.1499938964844,287.7334899902344,289.8238830566406,290.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684663712978363,1.0,0.0,0.0,0.5650690793991089,0.565072774887085,2.130573761860433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.437255859375,0.0,26.020734786987305,1895.4371337890625,0.0,419.0543518066406,0.2574901878833771,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7531149387359619,0.2841018140316009,0.2589908242225647,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2995300292969,0.9576281309127808,0.5809557437896729,0.5516341328620911,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285539507865906,0.4719296991825104,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353804349899292,0.3910489678382873,0.3732840418815613,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437483072280884,0.2730563580989837,1.2439225912094116,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.653987467288971,1.0,1.0,0.0,1.0,-3.482471942901612,3.482462167739868,9.75967850536108e-06,2.6931400299072266,0.3634248971939087,0.3634248971939087,0.0,189.70462036132807,195.0,10842.6552734375,-0.0,3544.17529296875,1.0,283.1499938964844,287.7334899902344,289.8238830566406,290.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684663712978363,1.0,0.0,0.0,0.5650690793991089,0.565072774887085,2.130573761860433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.437255859375,0.0,26.020734786987305,1895.4371337890625,0.0,419.0543518066406,0.2574901878833771,1.0,0.0,3.0,1.0,0.0
