time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.7522888779640198,0.2840656042098999,0.2589873075485229,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3017578125,0.9562512040138244,0.5805370211601257,0.5512705445289612,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9990000128746032,0.7311612367630005,0.4735309481620788,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.8345655202865601,0.3911220133304596,0.3733818829059601,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7431142330169678,0.2732117176055908,1.244763731956482,288.3017578125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3338623046875,288.30194091796875,1.0,0.6547932624816895,1.0,1.0,0.0,1.0,-3.4850850105285645,3.4850752353668213,9.774189493327867e-06,2.6951091289520264,0.3627084791660309,0.3627084791660309,0.0,190.5649871826172,195.0,10819.4375,-0.0,3555.606689453125,1.0,283.1499938964844,287.7352600097656,289.8265686035156,290.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18038.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677377939224243,1.0,0.0,0.0,0.5635966658592224,0.5636003613471985,2.1194848542904765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.0166015625,0.0,25.932954788208008,1895.4371337890625,0.0,417.2185363769531,0.257329374551773,1.0,0.0,3.0,1.0,0.0
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7513458728790283,0.2840262651443481,0.2589854598045349,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30426025390625,0.9546958804130554,0.5801185369491577,0.5509118437767029,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.7336826324462891,0.4753762483596802,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.8336244821548462,0.3911943137645721,0.3734836280345917,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7423652410507202,0.2733630239963531,1.2456084489822388,288.30426025390625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33355712890625,288.3044738769531,1.0,0.6557037830352783,1.0,1.0,0.0,1.0,-3.488008499145508,3.4879987239837646,9.790463991521392e-06,2.697321653366089,0.3619521260261535,0.3619521260261535,0.0,191.5563201904297,198.0,10795.1494140625,-0.0,3568.586669921875,1.0,283.1499938964844,287.7373046875,289.8289794921875,290.6273498535156,293.1499938964844,293.1499938964844,283.1499938964844,18040.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467013955116272,1.0,0.0,0.0,0.562043309211731,0.562047004699707,2.107817564933612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.25927734375,0.0,25.840351104736328,1895.4371337890625,0.0,415.402587890625,0.257159411907196,1.0,0.0,3.0,1.0,0.0
11982420,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099670410156,0.7492148876190186,0.2839382886886596,0.2589831054210663,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3100280761719,0.9511863589286804,0.5792813301086426,0.5502048134803772,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.738507866859436,0.4796028137207031,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314766883850098,0.3913366496562958,0.3736951947212219,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406242489814758,0.2736541330814361,1.2472937107086182,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577539443969727,1.0,1.0,0.0,1.0,-3.4945197105407715,3.4945099353790283,9.826809218793642e-06,2.702268362045288,0.3603151738643646,0.3603151738643646,0.0,193.8326416015625,201.0,10742.9921875,-0.0,3597.975830078125,1.0,283.1499938964844,287.7420349121094,289.8329467773437,290.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655517041683197,1.0,0.0,0.0,0.5586878061294556,0.5586915016174316,2.08272457058456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.55615234375,0.0,25.640539169311523,1895.4371337890625,0.0,411.7583312988281,0.2567919492721557,1.0,0.0,3.0,1.0,0.0
11982480,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099670410156,0.7492148876190186,0.2839382886886596,0.2589831054210663,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3100280761719,0.9511863589286804,0.5792813301086426,0.5502048134803772,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.738507866859436,0.4796028137207031,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314766883850098,0.3913366496562958,0.3736951947212219,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406242489814758,0.2736541330814361,1.2472937107086182,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577539443969727,1.0,1.0,0.0,1.0,-3.4945197105407715,3.4945099353790283,9.826809218793642e-06,2.702268362045288,0.3603151738643646,0.3603151738643646,0.0,193.8326416015625,201.0,10742.9921875,-0.0,3597.975830078125,1.0,283.1499938964844,287.7420349121094,289.8329467773437,290.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655517041683197,1.0,0.0,0.0,0.5586878061294556,0.5586915016174316,2.08272457058456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.55615234375,0.0,25.640539169311523,1895.4371337890625,0.0,411.7583312988281,0.2567919492721557,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468769550323486,0.2838382720947265,0.2589791715145111,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3166198730469,0.9473016858100892,0.5784426331520081,0.5495064854621887,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430862784385681,0.4843242466449737,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8290995359420776,0.3914758861064911,0.3739136755466461,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386735677719116,0.2739315629005432,1.2489620447158811,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600152254104614,1.0,1.0,0.0,1.0,-3.5016231536865234,3.5016133785247803,9.866583241091575e-06,2.70768141746521,0.3585013449192047,0.3585013449192047,0.0,196.3900756835937,204.0,10685.5166015625,-0.0,3630.59716796875,1.0,283.1499938964844,287.7474975585937,289.8355407714844,290.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640074372291565,1.0,0.0,0.0,0.5549829602241516,0.5549866557121277,2.055193704109115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.0322265625,0.0,25.42047691345215,1895.4371337890625,0.0,407.9444580078125,0.2563865780830383,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468769550323486,0.2838382720947265,0.2589791715145111,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3166198730469,0.9473016858100892,0.5784426331520081,0.5495064854621887,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430862784385681,0.4843242466449737,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8290995359420776,0.3914758861064911,0.3739136755466461,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386735677719116,0.2739315629005432,1.2489620447158811,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600152254104614,1.0,1.0,0.0,1.0,-3.5016231536865234,3.5016133785247803,9.866583241091575e-06,2.70768141746521,0.3585013449192047,0.3585013449192047,0.0,196.3900756835937,204.0,10685.5166015625,-0.0,3630.59716796875,1.0,283.1499938964844,287.7474975585937,289.8355407714844,290.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640074372291565,1.0,0.0,0.0,0.5549829602241516,0.5549866557121277,2.055193704109115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.0322265625,0.0,25.42047691345215,1895.4371337890625,0.0,407.9444580078125,0.2563865780830383,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444407343864441,0.2837277352809906,0.2589714527130127,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32391357421875,0.9431945085525512,0.5776020288467407,0.5488126277923584,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474636435508728,0.4893358051776886,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266053795814514,0.3916124701499939,0.3741357922554016,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366178631782532,0.274198442697525,1.2506093978881836,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.662401020526886,1.0,1.0,0.0,1.0,-3.509056329727173,3.5090463161468506,9.908314495987725e-06,2.713355541229248,0.3565003573894501,0.3565003573894501,0.0,199.12503051757807,207.0,10622.2421875,-0.0,3665.217041015625,1.0,283.1499938964844,287.7535705566406,289.8367919921875,290.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623142778873443,1.0,0.0,0.0,0.5509151816368103,0.5509188175201416,2.0251766486012457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.509521484375,0.0,25.179685592651367,1895.4371337890625,0.0,403.8033447265625,0.2559425234794616,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444407343864441,0.2837277352809906,0.2589714527130127,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32391357421875,0.9431945085525512,0.5776020288467407,0.5488126277923584,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474636435508728,0.4893358051776886,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266053795814514,0.3916124701499939,0.3741357922554016,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366178631782532,0.274198442697525,1.2506093978881836,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.662401020526886,1.0,1.0,0.0,1.0,-3.509056329727173,3.5090463161468506,9.908314495987725e-06,2.713355541229248,0.3565003573894501,0.3565003573894501,0.0,199.12503051757807,207.0,10622.2421875,-0.0,3665.217041015625,1.0,283.1499938964844,287.7535705566406,289.8367919921875,290.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623142778873443,1.0,0.0,0.0,0.5509151816368103,0.5509188175201416,2.0251766486012457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.509521484375,0.0,25.179685592651367,1895.4371337890625,0.0,403.8033447265625,0.2559425234794616,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419720888137817,0.2836084365844726,0.2589593529701233,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.331787109375,0.9389681220054626,0.5767596960067749,0.5481210947036743,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.75166916847229,0.4945095777511596,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240607380867004,0.3917472064495086,0.374360054731369,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.734520673751831,0.2744576930999756,1.2522387504577637,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.664858341217041,1.0,1.0,0.0,1.0,-3.51666259765625,3.516652822494507,9.951128959073683e-06,2.7191686630249023,0.354300320148468,0.354300320148468,0.0,201.972412109375,210.0,10552.755859375,-0.0,3701.078857421875,1.0,283.1499938964844,287.7602233886719,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604265391826629,1.0,0.0,0.0,0.5464678406715393,0.5464714765548706,1.9926115868429413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.847412109375,0.0,24.91750907897949,1895.4371337890625,0.0,399.2355651855469,0.2554586231708526,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419720888137817,0.2836084365844726,0.2589593529701233,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.331787109375,0.9389681220054626,0.5767596960067749,0.5481210947036743,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.75166916847229,0.4945095777511596,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240607380867004,0.3917472064495086,0.374360054731369,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.734520673751831,0.2744576930999756,1.2522387504577637,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.664858341217041,1.0,1.0,0.0,1.0,-3.51666259765625,3.516652822494507,9.951128959073683e-06,2.7191686630249023,0.354300320148468,0.354300320148468,0.0,201.972412109375,210.0,10552.755859375,-0.0,3701.078857421875,1.0,283.1499938964844,287.7602233886719,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604265391826629,1.0,0.0,0.0,0.5464678406715393,0.5464714765548706,1.9926115868429413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.847412109375,0.0,24.91750907897949,1895.4371337890625,0.0,399.2355651855469,0.2554586231708526,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7407384514808655,0.2835460305213928,0.2589516639709472,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3359680175781,0.9368334412574768,0.5763381123542786,0.5477758646011353,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9990000128746032,0.7537127733230591,0.4971311092376709,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.822782039642334,0.3918142914772033,0.3744727969169616,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7334689497947693,0.2745853066444397,1.2530481815338137,288.3359680175781,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3192138671875,288.3362731933594,1.0,0.6661031246185303,1.0,1.0,0.0,1.0,-3.520500898361206,3.520490884780884,9.972772204491775e-06,2.7221035957336426,0.3531204760074615,0.3531204760074615,0.0,203.4248504638672,210.0,10515.5302734375,-0.0,3719.323486328125,1.0,283.1499938964844,287.7637634277344,289.8362731933594,290.6156311035156,293.1499938964844,293.1499938964844,283.1499938964844,18061.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593988955020904,1.0,0.0,0.0,0.544093668460846,0.5440973043441772,1.9753350954943016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.6611328125,0.0,24.77803421020508,1895.4371337890625,0.0,396.7705078125,0.2552011013031006,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7395105957984924,0.283482164144516,0.2589430212974548,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403015136719,0.9346957802772522,0.5759173035621643,0.5474314093589783,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.9990000128746032,0.7557211518287659,0.4997642338275909,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8215042352676392,0.391881376504898,0.3745859861373901,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7324203252792358,0.2747120857238769,1.2538553476333618,288.3403015136719,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.31695556640625,288.34063720703125,1.0,0.6673542261123657,1.0,1.0,0.0,1.0,-3.524350643157959,3.5243406295776367,9.994507308874743e-06,2.725048065185547,0.3518878221511841,0.3518878221511841,0.0,204.8905029296875,213.0,10476.669921875,-0.0,3737.714111328125,1.0,283.1499938964844,287.7674560546875,289.83551025390625,290.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,18063.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583168625831604,1.0,0.0,0.0,0.5416219830513,0.5416256785392761,1.9574290632817792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.92041015625,0.0,24.633180618286133,1895.4371337890625,0.0,394.1912231445313,0.2549335360527038,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370806932449341,0.2833507657051086,0.2589232623577118,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34942626953125,0.9304349422454834,0.5750781297683716,0.5467458367347717,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596368789672852,0.5050448179244995,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189589381217957,0.3920164108276367,0.3748139441013336,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.730340838432312,0.2749642133712768,1.2554666996002195,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698675751686096,1.0,1.0,0.0,1.0,-3.532066822052002,3.53205680847168,1.0038146683655214e-05,2.73095178604126,0.349256306886673,0.349256306886673,0.0,207.8507843017578,216.0,10393.8212890625,-0.0,3774.82421875,1.0,283.1499938964844,287.7752685546875,289.83319091796875,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559840559959411,1.0,0.0,0.0,0.5363747477531433,0.5363783836364746,1.9196855660652545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.69384765625,0.0,24.32690048217773,1895.4371337890625,0.0,388.68646240234375,0.2543675899505615,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370806932449341,0.2833507657051086,0.2589232623577118,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34942626953125,0.9304349422454834,0.5750781297683716,0.5467458367347717,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596368789672852,0.5050448179244995,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189589381217957,0.3920164108276367,0.3748139441013336,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.730340838432312,0.2749642133712768,1.2554666996002195,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698675751686096,1.0,1.0,0.0,1.0,-3.532066822052002,3.53205680847168,1.0038146683655214e-05,2.73095178604126,0.349256306886673,0.349256306886673,0.0,207.8507843017578,216.0,10393.8212890625,-0.0,3774.82421875,1.0,283.1499938964844,287.7752685546875,289.83319091796875,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559840559959411,1.0,0.0,0.0,0.5363747477531433,0.5363783836364746,1.9196855660652545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.69384765625,0.0,24.32690048217773,1895.4371337890625,0.0,388.68646240234375,0.2543675899505615,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.73545241355896,0.2832592129707336,0.2589081823825836,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3559875488281,0.9275642037391664,0.5745090842247009,0.5462817549705505,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9990000128746032,0.7622242569923401,0.5086345076560974,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8172395825386047,0.3921095430850982,0.3749705553054809,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.7289447784423828,0.2751354873180389,1.2565629482269287,288.3559875488281,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.3563537597656,1.0,0.6715806722640991,1.0,1.0,0.0,1.0,-3.537315607070923,3.5373055934906006,1.006788806989789e-05,2.734968423843384,0.3473323881626129,0.3473323881626129,0.0,209.8794403076172,216.0,10333.4033203125,-0.0,3800.244873046875,1.0,283.1499938964844,287.78094482421875,289.8309326171875,290.5975646972656,293.1499938964844,293.1499938964844,283.1499938964844,18072.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542616605758667,1.0,0.0,0.0,0.5325638651847839,0.5325675010681152,1.89250410898012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.783447265625,0.0,24.10552406311035,1895.4371337890625,0.0,384.6704711914063,0.2539584040641784,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7346937656402588,0.2832157015800476,0.2589007914066314,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35919189453125,0.926224410533905,0.5742416977882385,0.5460638999938965,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,0.7634229063987732,0.510320782661438,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.8164343237876892,0.3921538591384887,0.3750447928905487,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7282937169075012,0.2752162218093872,1.2570796012878418,288.3591613769531,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3077087402344,288.35955810546875,1.0,0.6723869442939758,1.0,1.0,0.0,1.0,-3.5397839546203613,3.539773941040039,1.0081890650326386e-05,2.736857652664185,0.3463907241821289,0.3463907241821289,0.0,210.8370513916016,219.0,10303.8671875,-0.0,3812.24560546875,1.0,283.1499938964844,287.78369140625,289.8297119140625,290.5942687988281,293.1499938964844,293.1499938964844,283.1499938964844,18073.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534165561199188,1.0,0.0,0.0,0.5307067036628723,0.5307103991508484,1.8793283373952363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.044189453125,0.0,23.99796295166016,1895.4371337890625,0.0,382.7148132324219,0.2537595629692077,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323551774024963,0.2830784320831299,0.2588765621185303,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.36962890625,0.9220961332321168,0.5734087824821472,0.5453855395317078,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670861482620239,0.5155719518661499,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139340281486511,0.3922954499721527,0.3752796947956085,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262848615646362,0.2754699289798736,1.258700966835022,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749051809310913,1.0,1.0,0.0,1.0,-3.5474886894226074,3.547478437423706,1.012566099234391e-05,2.7427546977996826,0.3432811200618744,0.3432811200618744,0.0,213.8383636474609,222.0,10206.619140625,-0.0,3849.87890625,1.0,283.1499938964844,287.792724609375,289.8251342773437,290.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18078.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506095349788666,1.0,0.0,0.0,0.5246111750602722,0.5246148109436035,1.8364051612707044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.920654296875,0.0,23.646425247192383,1895.4371337890625,0.0,376.2879638671875,0.2531095147132873,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323551774024963,0.2830784320831299,0.2588765621185303,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.36962890625,0.9220961332321168,0.5734087824821472,0.5453855395317078,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670861482620239,0.5155719518661499,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139340281486511,0.3922954499721527,0.3752796947956085,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262848615646362,0.2754699289798736,1.258700966835022,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749051809310913,1.0,1.0,0.0,1.0,-3.5474886894226074,3.547478437423706,1.012566099234391e-05,2.7427546977996826,0.3432811200618744,0.3432811200618744,0.0,213.8383636474609,222.0,10206.619140625,-0.0,3849.87890625,1.0,283.1499938964844,287.792724609375,289.8251342773437,290.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18078.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506095349788666,1.0,0.0,0.0,0.5246111750602722,0.5246148109436035,1.8364051612707044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.920654296875,0.0,23.646425247192383,1895.4371337890625,0.0,376.2879638671875,0.2531095147132873,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.730066180229187,0.2829402089118957,0.2588515281677246,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3807373046875,0.9180768728256226,0.5725803375244141,0.5447114706039429,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706311941146851,0.520785927772522,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114577531814575,0.392442911863327,0.3755199909210205,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.724316418170929,0.2757270634174347,1.2603371143341064,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774185299873352,1.0,1.0,0.0,1.0,-3.5551772117614746,3.555166959762573,1.0169436791329645e-05,2.748640298843384,0.3399166762828827,0.3399166762828827,0.0,216.84783935546875,225.0,10101.892578125,-0.0,3887.673583984375,1.0,283.1499938964844,287.80242919921875,289.8194274902344,290.5697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18083.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475551843643188,1.0,0.0,0.0,0.5180812478065491,0.5180848836898804,1.7909739469246233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.26611328125,0.0,23.27239418029785,1895.4371337890625,0.0,369.4128723144531,0.2524177730083465,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.730066180229187,0.2829402089118957,0.2588515281677246,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3807373046875,0.9180768728256226,0.5725803375244141,0.5447114706039429,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706311941146851,0.520785927772522,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114577531814575,0.392442911863327,0.3755199909210205,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.724316418170929,0.2757270634174347,1.2603371143341064,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774185299873352,1.0,1.0,0.0,1.0,-3.5551772117614746,3.555166959762573,1.0169436791329645e-05,2.748640298843384,0.3399166762828827,0.3399166762828827,0.0,216.84783935546875,225.0,10101.892578125,-0.0,3887.673583984375,1.0,283.1499938964844,287.80242919921875,289.8194274902344,290.5697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18083.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475551843643188,1.0,0.0,0.0,0.5180812478065491,0.5180848836898804,1.7909739469246233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.26611328125,0.0,23.27239418029785,1895.4371337890625,0.0,369.4128723144531,0.2524177730083465,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.728939950466156,0.2828711271286011,0.2588389813899994,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865966796875,0.9161158800125122,0.5721683502197266,0.5443764328956604,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.9990000128746032,0.7723592519760132,0.5233762860298157,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.8102279901504517,0.3925194144248962,0.3756426870822906,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7233474254608154,0.2758573889732361,1.2611627578735352,288.3865661621094,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2960205078125,288.3869934082031,1.0,0.6786727905273438,1.0,1.0,0.0,1.0,-3.559015989303589,3.5590057373046875,1.0191330147790724e-05,2.751579523086548,0.3381331861019134,0.3381331861019134,0.0,218.35411071777344,225.0,10046.6123046875,-0.0,3906.62353515625,1.0,283.1499938964844,287.8075256347656,289.8161315917969,290.5624694824219,293.1499938964844,293.1499938964844,283.1499938964844,18086.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459288120269775,1.0,0.0,0.0,0.514647364616394,0.5146510004997253,1.7673109198312886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.949462890625,0.0,23.07677459716797,1895.4371337890625,0.0,365.8009948730469,0.2520559728145599,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7278253436088562,0.2828021049499511,0.2588265240192413,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3926086425781,0.9141905307769777,0.5717577934265137,0.5440427660942078,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.9990000128746032,0.7740560173988342,0.525955080986023,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.8090028166770935,0.3925976157188415,0.3757670521736145,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7223882079124451,0.2759890854358673,1.261994242668152,288.392578125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2936706542969,288.3930358886719,1.0,0.6799252033233643,1.0,1.0,0.0,1.0,-3.562851667404175,3.562841415405273,1.0213230780209416e-05,2.7545166015625,0.3362840712070465,0.3362840712070465,0.0,219.8610992431641,228.0,9989.46484375,-0.0,3925.608154296875,1.0,283.1499938964844,287.8127746582031,289.81256103515625,290.5548095703125,293.1499938964844,293.1499938964844,283.1499938964844,18088.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442397952079773,1.0,0.0,0.0,0.5111075639724731,0.5111111998558044,1.7430831888987086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.009765625,0.0,22.875871658325195,1895.4371337890625,0.0,362.0854187011719,0.2516843676567077,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256274223327637,0.2826632857322693,0.2588013410568237,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.9104557633399964,0.5709402561187744,0.5433791875839233,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.77729731798172,0.5310781598091125,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.806560218334198,0.3927539885044098,0.3760178089141845,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204968333244324,0.2762565016746521,1.2636758089065552,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824243664741516,1.0,1.0,0.0,1.0,-3.5705106258392334,3.570500373840332,1.0257034773530904e-05,2.760382890701294,0.3323787748813629,0.3323787748813629,0.0,222.8767242431641,231.0,9869.3427734375,-0.0,3963.669189453125,1.0,283.1499938964844,287.82379150390625,289.80450439453125,290.5382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18093.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440663605928421,1.0,0.0,0.0,0.5037000775337219,0.5037036538124084,1.6929240231888798e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.17529296875,0.0,22.457971572875977,1895.4371337890625,0.0,354.3346252441406,0.2509114146232605,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256274223327637,0.2826632857322693,0.2588013410568237,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.9104557633399964,0.5709402561187744,0.5433791875839233,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.77729731798172,0.5310781598091125,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.806560218334198,0.3927539885044098,0.3760178089141845,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204968333244324,0.2762565016746521,1.2636758089065552,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824243664741516,1.0,1.0,0.0,1.0,-3.5705106258392334,3.570500373840332,1.0257034773530904e-05,2.760382890701294,0.3323787748813629,0.3323787748813629,0.0,222.8767242431641,231.0,9869.3427734375,-0.0,3963.669189453125,1.0,283.1499938964844,287.82379150390625,289.80450439453125,290.5382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18093.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440663605928421,1.0,0.0,0.0,0.5037000775337219,0.5037036538124084,1.6929240231888798e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.17529296875,0.0,22.457971572875977,1895.4371337890625,0.0,354.3346252441406,0.2509114146232605,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234645485877991,0.2825227379798889,0.2587746977806091,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4184875488281,0.9068887233734132,0.5701271295547485,0.5427197217941284,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803192734718323,0.5361573696136475,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041258454322815,0.3929068744182586,0.3762657046318054,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186365723609924,0.2765285670757293,1.2653794288635254,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849146485328674,1.0,1.0,0.0,1.0,-3.578143119812012,3.5781328678131104,1.0300791473127902e-05,2.76623272895813,0.3281876444816589,0.3281876444816589,0.0,225.89483642578125,234.0,9741.27734375,-0.0,4001.82958984375,1.0,283.1499938964844,287.8354797363281,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368139803409576,1.0,0.0,0.0,0.4958480894565582,0.495916336774826,1.640554891935153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.78759765625,0.0,22.021387100219727,1895.4371337890625,0.0,346.16265869140625,0.2501014769077301,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234645485877991,0.2825227379798889,0.2587746977806091,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4184875488281,0.9068887233734132,0.5701271295547485,0.5427197217941284,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803192734718323,0.5361573696136475,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041258454322815,0.3929068744182586,0.3762657046318054,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186365723609924,0.2765285670757293,1.2653794288635254,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849146485328674,1.0,1.0,0.0,1.0,-3.578143119812012,3.5781328678131104,1.0300791473127902e-05,2.76623272895813,0.3281876444816589,0.3281876444816589,0.0,225.89483642578125,234.0,9741.27734375,-0.0,4001.82958984375,1.0,283.1499938964844,287.8354797363281,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368139803409576,1.0,0.0,0.0,0.4958480894565582,0.495916336774826,1.640554891935153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.78759765625,0.0,22.021387100219727,1895.4371337890625,0.0,346.16265869140625,0.2501014769077301,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213336229324341,0.2823829650878906,0.2587480247020721,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328308105469,0.9035111665725708,0.56932133436203,0.5420661568641663,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831922769546509,0.5411890745162964,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017399907112122,0.3930631875991821,0.376514732837677,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168049812316895,0.2768064737319946,1.2671064138412476,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873959898948669,1.0,1.0,0.0,1.0,-3.585755109786988,3.585744857788086,1.034453816828318e-05,2.7720718383789062,0.3237064778804779,0.3237064778804779,0.0,228.9131622314453,237.0,9603.904296875,-0.0,4040.08984375,1.0,283.1499938964844,287.8479919433594,289.7850036621094,290.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18092.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327017962932586,1.0,0.0,0.0,0.4874453544616699,0.4893873333930969,1.585423703431843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.699462890625,0.0,21.6351318359375,1895.4371337890625,0.0,337.6221618652344,0.2493129074573516,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213336229324341,0.2823829650878906,0.2587480247020721,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328308105469,0.9035111665725708,0.56932133436203,0.5420661568641663,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831922769546509,0.5411890745162964,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017399907112122,0.3930631875991821,0.376514732837677,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168049812316895,0.2768064737319946,1.2671064138412476,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873959898948669,1.0,1.0,0.0,1.0,-3.585755109786988,3.585744857788086,1.034453816828318e-05,2.7720718383789062,0.3237064778804779,0.3237064778804779,0.0,228.9131622314453,237.0,9603.904296875,-0.0,4040.08984375,1.0,283.1499938964844,287.8479919433594,289.7850036621094,290.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18092.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327017962932586,1.0,0.0,0.0,0.4874453544616699,0.4893873333930969,1.585423703431843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.699462890625,0.0,21.6351318359375,1895.4371337890625,0.0,337.6221618652344,0.2493129074573516,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192240357398987,0.2822484672069549,0.2587254047393799,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4485778808594,0.900287926197052,0.5685285329818726,0.5414239168167114,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859530448913574,0.546098530292511,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994025349617004,0.3932309746742248,0.3767732083797455,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149929404258728,0.2770945429801941,1.2688757181167605,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2725830078125,288.4491577148437,1.0,0.68986576795578,1.0,1.0,0.0,1.0,-3.593301057815552,3.5932908058166504,1.0388025657448452e-05,2.7778706550598145,0.3189329504966736,0.3189329504966736,0.0,231.93991088867188,240.0,9455.9033203125,-0.0,4078.37939453125,1.0,283.1499938964844,287.8617248535156,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283552467823028,1.0,0.0,0.0,0.4784145653247833,0.48719522356987,1.5272224374029978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.20654296875,0.0,21.43641471862793,1895.4371337890625,0.0,328.7979431152344,0.2486917376518249,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192240357398987,0.2822484672069549,0.2587254047393799,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4485778808594,0.900287926197052,0.5685285329818726,0.5414239168167114,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859530448913574,0.546098530292511,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994025349617004,0.3932309746742248,0.3767732083797455,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149929404258728,0.2770945429801941,1.2688757181167605,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2725830078125,288.4491577148437,1.0,0.68986576795578,1.0,1.0,0.0,1.0,-3.593301057815552,3.5932908058166504,1.0388025657448452e-05,2.7778706550598145,0.3189329504966736,0.3189329504966736,0.0,231.93991088867188,240.0,9455.9033203125,-0.0,4078.37939453125,1.0,283.1499938964844,287.8617248535156,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283552467823028,1.0,0.0,0.0,0.4784145653247833,0.48719522356987,1.5272224374029978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.20654296875,0.0,21.43641471862793,1895.4371337890625,0.0,328.7979431152344,0.2486917376518249,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7181499004364014,0.2821832597255707,0.2587176263332367,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.456787109375,0.8986644744873047,0.5681372880935669,0.5411093831062317,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.9990000128746032,0.7873093485832214,0.5483365654945374,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.7982213497161865,0.3933199644088745,0.3769088089466095,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7140671014785767,0.2772428393363952,1.2697869539260864,288.456787109375,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701416015625,288.4573669433594,1.0,0.6910847425460815,1.0,1.0,0.0,1.0,-3.5968658924102783,3.596855401992798,1.0408622074464802e-05,2.7806177139282227,0.3164325058460235,0.3164325058460235,0.0,233.48292541503903,240.0,9378.5517578125,-0.0,4097.21435546875,1.0,283.1499938964844,287.8689880371094,289.7675170898437,290.4671325683594,293.1499938964844,293.1499938964844,283.1499938964844,18057.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260871112346649,1.0,0.0,0.0,0.4737370610237121,0.4876158833503723,1.497504698022567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.508056640625,0.0,21.40702247619629,1895.4371337890625,0.0,324.27301025390625,0.2484627068042755,1.0,0.0,3.0,1.0,0.0
