time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7170450091362,0.2821182310581207,0.2587123513221741,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4649658203125,0.897010087966919,0.5677480697631836,0.5407993197441101,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.9990000128746032,0.7886704802513123,0.5502982139587402,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.7970126271247864,0.3934115171432495,0.3770492076873779,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7131103277206421,0.2773934304714203,1.2707188129425049,288.4649658203125,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2678527832031,288.4655456542969,1.0,0.6922805309295654,1.0,1.0,0.0,1.0,-3.600137233734131,3.600126981735229,1.042755593516631e-05,2.7831435203552246,0.3138501346111297,0.3138501346111297,0.0,235.06051635742188,243.0,9299.3837890625,-0.0,4115.52294921875,1.0,283.1499938964844,287.8763122558594,289.760986328125,290.455078125,293.1499938964844,293.1499938964844,283.1499938964844,18047.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237390756607055,1.0,0.0,0.0,0.4689925909042358,0.4885165989398956,1.4676598603102777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.831298828125,0.0,21.40269088745117,1895.4371337890625,0.0,319.6442565917969,0.2482742667198181,1.0,0.0,3.0,1.0,0.0
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147319316864014,0.2819851338863373,0.2587059736251831,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4809265136719,0.8936043381690979,0.566970705986023,0.540188193321228,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.998435080051422,0.7914778590202332,0.5532009601593018,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945084571838379,0.3935985267162323,0.3773410618305206,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110952138900757,0.2776996791362762,1.272636890411377,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945692896842957,1.0,1.0,0.0,1.0,-3.605547428131104,3.605536937713623,1.0458927135914564e-05,2.787328720092773,0.3084221482276916,0.3084221482276916,0.0,238.3143768310547,246.0,9135.732421875,-0.0,4149.84033203125,1.0,283.1499938964844,287.89080810546875,289.7467346191406,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187620282173157,1.0,0.0,0.0,0.4593133926391601,0.4905308485031128,1.40770515244526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.047119140625,0.0,21.413482666015625,1895.4371337890625,0.0,310.0131225585937,0.2479571253061294,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147319316864014,0.2819851338863373,0.2587059736251831,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4809265136719,0.8936043381690979,0.566970705986023,0.540188193321228,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.998435080051422,0.7914778590202332,0.5532009601593018,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945084571838379,0.3935985267162323,0.3773410618305206,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110952138900757,0.2776996791362762,1.272636890411377,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945692896842957,1.0,1.0,0.0,1.0,-3.605547428131104,3.605536937713623,1.0458927135914564e-05,2.787328720092773,0.3084221482276916,0.3084221482276916,0.0,238.3143768310547,246.0,9135.732421875,-0.0,4149.84033203125,1.0,283.1499938964844,287.89080810546875,289.7467346191406,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187620282173157,1.0,0.0,0.0,0.4593133926391601,0.4905308485031128,1.40770515244526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.047119140625,0.0,21.413482666015625,1895.4371337890625,0.0,310.0131225585937,0.2479571253061294,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.712955117225647,0.2818813621997833,0.2586995959281921,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.49285888671875,0.8910377025604248,0.566379725933075,0.5397248268127441,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.492919921875,0.9973379969596864,0.7937144041061401,0.5548307299613953,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49273681640625,0.792622447013855,0.3937436938285827,0.377566784620285,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7095509171485901,0.2779381573200226,1.274122953414917,288.4928283691406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2619934082031,288.4933776855469,1.0,0.6962225437164307,1.0,1.0,0.0,1.0,-3.6090028285980233,3.608992338180542,1.0478971489646938e-05,2.7899956703186035,0.304051399230957,0.304051399230957,0.0,240.7851409912109,246.0,9006.5322265625,-0.0,4174.23046875,1.0,283.1499938964844,287.9016418457031,289.73492431640625,290.408203125,293.1499938964844,293.1499938964844,283.1499938964844,18036.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147122800350189,1.0,0.0,0.0,0.4517508149147033,0.4917044341564178,1.361731083449058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.244873046875,0.0,21.41088104248047,1895.4371337890625,0.0,302.3488464355469,0.2477243244647979,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7124062180519104,0.2818486988544464,0.2586968541145324,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.49664306640625,0.890252411365509,0.5661935806274414,0.5395780801773071,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.9970045685768129,0.7944314479827881,0.5553413033485413,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.7920487523078918,0.3937904834747314,0.3776381909847259,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7090774178504944,0.2780150473117828,1.2745952606201172,288.49664306640625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2614440917969,288.4971923828125,1.0,0.6967360377311707,1.0,1.0,0.0,1.0,-3.610090970993042,3.6100804805755615,1.0485287020856047e-05,2.790835380554199,0.3026264011859894,0.3026264011859894,0.0,241.5487365722656,249.0,8964.853515625,-0.0,4181.83154296875,1.0,283.1499938964844,287.90509033203125,289.7310791015625,290.4013061523437,293.1499938964844,293.1499938964844,283.1499938964844,18037.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413385659456253,1.0,0.0,0.0,0.4493186175823211,0.4919951558113098,1.3471076698579054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.416015625,0.0,21.4067497253418,1895.4371337890625,0.0,299.870361328125,0.2476481795310974,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099341750144958,0.2815345227718353,0.2585942149162292,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51226806640625,0.8868530988693237,0.5652433037757874,0.5388740301132202,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.995506763458252,0.7972609996795654,0.5574223399162292,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895204424858093,0.3938091695308685,0.3778428137302398,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069284915924072,0.2781538367271423,1.2761162519454956,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987881660461426,1.0,1.0,0.0,1.0,-3.613703012466431,3.61369252204895,1.0506369108043144e-05,2.793659448623657,0.2964145541191101,0.2964145541191101,0.0,244.813217163086,252.0,8783.8271484375,-0.0,4211.59423828125,1.0,283.1499938964844,287.9193725585937,289.71392822265625,290.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077426493167877,1.0,0.0,0.0,0.4388994872570038,0.4927931427955627,1.2853565323212024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.74560546875,0.0,21.370763778686523,1895.4371337890625,0.0,289.49658203125,0.2473082989454269,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099341750144958,0.2815345227718353,0.2585942149162292,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51226806640625,0.8868530988693237,0.5652433037757874,0.5388740301132202,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.995506763458252,0.7972609996795654,0.5574223399162292,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895204424858093,0.3938091695308685,0.3778428137302398,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069284915924072,0.2781538367271423,1.2761162519454956,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987881660461426,1.0,1.0,0.0,1.0,-3.613703012466431,3.61369252204895,1.0506369108043144e-05,2.793659448623657,0.2964145541191101,0.2964145541191101,0.0,244.813217163086,252.0,8783.8271484375,-0.0,4211.59423828125,1.0,283.1499938964844,287.9193725585937,289.71392822265625,290.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077426493167877,1.0,0.0,0.0,0.4388994872570038,0.4927931427955627,1.2853565323212024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.74560546875,0.0,21.370763778686523,1895.4371337890625,0.0,289.49658203125,0.2473082989454269,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069733142852783,0.2809610962867737,0.2582602798938751,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.526611328125,0.883090078830719,0.5640366077423096,0.5379317998886108,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936882853507996,0.7998268604278564,0.5593295097351074,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866025567054749,0.3935623168945312,0.3778010904788971,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043231129646301,0.2780008614063263,1.2763705253601074,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006025910377502,1.0,1.0,0.0,1.0,-3.6147210597991934,3.614710569381714,1.0512370863580143e-05,2.794475555419922,0.2896868586540222,0.2896868586540222,0.0,248.28260803222656,255.0,8587.982421875,-0.0,4235.73046875,1.0,283.1499938964844,287.932861328125,289.6940002441406,290.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019604921340942,1.0,0.0,0.0,0.4278905391693115,0.493113100528717,1.22168390959132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.465087890625,0.0,21.310232162475582,1895.4371337890625,0.0,279.1340026855469,0.2469273805618286,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069733142852783,0.2809610962867737,0.2582602798938751,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.526611328125,0.883090078830719,0.5640366077423096,0.5379317998886108,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936882853507996,0.7998268604278564,0.5593295097351074,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866025567054749,0.3935623168945312,0.3778010904788971,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043231129646301,0.2780008614063263,1.2763705253601074,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006025910377502,1.0,1.0,0.0,1.0,-3.6147210597991934,3.614710569381714,1.0512370863580143e-05,2.794475555419922,0.2896868586540222,0.2896868586540222,0.0,248.28260803222656,255.0,8587.982421875,-0.0,4235.73046875,1.0,283.1499938964844,287.932861328125,289.6940002441406,290.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019604921340942,1.0,0.0,0.0,0.4278905391693115,0.493113100528717,1.22168390959132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.465087890625,0.0,21.310232162475582,1895.4371337890625,0.0,279.1340026855469,0.2469273805618286,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7054061889648438,0.2806083858013153,0.258028894662857,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.533447265625,0.8811603784561157,0.563366711139679,0.5373932123184204,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.992719829082489,0.801033616065979,0.5602281093597412,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.7850804924964905,0.3933697938919067,0.3777095675468445,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7029278874397278,0.2778433859348297,1.276108980178833,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2485046386719,288.53387451171875,1.0,0.7014166116714478,1.0,1.0,0.0,1.0,-3.614452123641968,3.6144416332244873,1.0510830179555342e-05,2.794275999069214,0.2861084043979645,0.2861084043979645,0.0,250.02960205078125,255.0,8484.5029296875,-0.0,4245.79443359375,1.0,283.1499938964844,287.9393310546875,289.68267822265625,290.319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18048.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989668786525726,1.0,0.0,0.0,0.4221399128437042,0.4931552410125732,1.1890670670311463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2712.388671875,0.0,21.27311897277832,1895.4371337890625,0.0,273.8675537109375,0.2467225044965744,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.703815221786499,0.2802222669124603,0.2577651739120483,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5401916503906,0.8792282342910767,0.5626628398895264,0.5368202924728394,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54022216796875,0.9917330741882324,0.8021978735923767,0.56109619140625,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.783545732498169,0.3931423127651214,0.3775824606418609,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7015010714530945,0.2776437401771545,1.2756445407867432,288.5401611328125,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449645996094,288.5406188964844,1.0,0.7021743655204773,1.0,1.0,0.0,1.0,-3.613779306411743,3.613768815994263,1.0506932994758245e-05,2.7937614917755127,0.2823807001113891,0.2823807001113891,0.0,251.7661590576172,258.0,8377.4150390625,-0.0,4254.70947265625,1.0,283.1499938964844,287.9457397460937,289.6703491210937,290.2999572753906,293.1499938964844,293.1499938964844,283.1499938964844,18050.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395867109298706,1.0,0.0,0.0,0.416224867105484,0.4931492209434509,1.1559778911873764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.068115234375,0.0,21.232807159423828,1895.4371337890625,0.0,268.4808959960937,0.2465095221996307,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7005997896194458,0.2793675661087036,0.2571584284305572,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5536193847656,0.8753918409347534,0.5611702799797058,0.5355895757675171,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897304773330688,0.8044138550758362,0.5627514123916626,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804749011993408,0.3926015794277191,0.3772414326667785,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985946297645569,0.2771404087543487,1.2742154598236084,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035402655601501,1.0,1.0,0.0,1.0,-3.611431837081909,3.6114213466644287,1.0493302397662774e-05,2.791952133178711,0.2744581401348114,0.2744581401348114,0.0,255.1908264160156,261.0,8152.69384765625,-0.0,4269.5400390625,1.0,283.1499938964844,287.9584655761719,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892490863800049,1.0,0.0,0.0,0.4039063453674316,0.4930325746536255,1.0885661261283984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.817138671875,0.0,21.14472770690918,1895.4371337890625,0.0,257.19049072265625,0.2460629045963287,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7005997896194458,0.2793675661087036,0.2571584284305572,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5536193847656,0.8753918409347534,0.5611702799797058,0.5355895757675171,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897304773330688,0.8044138550758362,0.5627514123916626,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804749011993408,0.3926015794277191,0.3772414326667785,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985946297645569,0.2771404087543487,1.2742154598236084,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035402655601501,1.0,1.0,0.0,1.0,-3.611431837081909,3.6114213466644287,1.0493302397662774e-05,2.791952133178711,0.2744581401348114,0.2744581401348114,0.0,255.1908264160156,261.0,8152.69384765625,-0.0,4269.5400390625,1.0,283.1499938964844,287.9584655761719,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892490863800049,1.0,0.0,0.0,0.4039063453674316,0.4930325746536255,1.0885661261283984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.817138671875,0.0,21.14472770690918,1895.4371337890625,0.0,257.19049072265625,0.2460629045963287,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973679661750793,0.2784203588962555,0.2564636468887329,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5672607421875,0.8716157078742981,0.5595817565917969,0.5342636704444885,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877054691314696,0.8064938187599182,0.5643095970153809,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774282693862915,0.3919651210308075,0.3768046796321869,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.695651650428772,0.2765220403671264,1.2722371816635132,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.56768798828125,1.0,0.7047332525253296,1.0,1.0,0.0,1.0,-3.607971429824829,3.6079609394073486,1.0473200745764188e-05,2.789276123046875,0.2658741772174835,0.2658741772174835,0.0,258.5458984375,264.0,7914.2900390625,-0.0,4280.9296875,1.0,283.1499938964844,287.9713439941406,289.612060546875,290.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819425702095032,1.0,0.0,0.0,0.3909425139427185,0.4928163290023803,1.0199590505521884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.942138671875,0.0,21.04903030395508,1895.4371337890625,0.0,245.0236358642578,0.2455933690071106,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973679661750793,0.2784203588962555,0.2564636468887329,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5672607421875,0.8716157078742981,0.5595817565917969,0.5342636704444885,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877054691314696,0.8064938187599182,0.5643095970153809,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774282693862915,0.3919651210308075,0.3768046796321869,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.695651650428772,0.2765220403671264,1.2722371816635132,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.56768798828125,1.0,0.7047332525253296,1.0,1.0,0.0,1.0,-3.607971429824829,3.6079609394073486,1.0473200745764188e-05,2.789276123046875,0.2658741772174835,0.2658741772174835,0.0,258.5458984375,264.0,7914.2900390625,-0.0,4280.9296875,1.0,283.1499938964844,287.9713439941406,289.612060546875,290.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819425702095032,1.0,0.0,0.0,0.3909425139427185,0.4928163290023803,1.0199590505521884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.942138671875,0.0,21.04903030395508,1895.4371337890625,0.0,245.0236358642578,0.2455933690071106,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941336989402771,0.2773953378200531,0.2556958794593811,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5813293457031,0.8679059743881226,0.5579113960266113,0.5328577756881714,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856618642807008,0.8084507584571838,0.5657808780670166,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.774415910243988,0.39124795794487,0.3762886226177215,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926916241645813,0.2758092880249023,1.2698144912719729,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057830095291138,1.0,1.0,0.0,1.0,-3.603591918945313,3.603581428527832,1.044777764036553e-05,2.785885810852051,0.2565946877002716,0.2565946877002716,0.0,261.8407592773437,267.0,7663.16064453125,-0.0,4289.4541015625,1.0,283.1499938964844,287.98468017578125,289.5785522460937,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18058.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738836944103241,1.0,0.0,0.0,0.3773679733276367,0.4925349354743957,9.522866939448704e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.82568359375,0.0,20.94802474975586,1895.4371337890625,0.0,231.9127349853516,0.245106428861618,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941336989402771,0.2773953378200531,0.2556958794593811,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5813293457031,0.8679059743881226,0.5579113960266113,0.5328577756881714,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856618642807008,0.8084507584571838,0.5657808780670166,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.774415910243988,0.39124795794487,0.3762886226177215,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926916241645813,0.2758092880249023,1.2698144912719729,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057830095291138,1.0,1.0,0.0,1.0,-3.603591918945313,3.603581428527832,1.044777764036553e-05,2.785885810852051,0.2565946877002716,0.2565946877002716,0.0,261.8407592773437,267.0,7663.16064453125,-0.0,4289.4541015625,1.0,283.1499938964844,287.98468017578125,289.5785522460937,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18058.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738836944103241,1.0,0.0,0.0,0.3773679733276367,0.4925349354743957,9.522866939448704e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.82568359375,0.0,20.94802474975586,1895.4371337890625,0.0,231.9127349853516,0.245106428861618,1.0,0.0,3.0,1.0,0.0
11985180,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909002065658569,0.2763014733791351,0.2548647224903106,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5958251953125,0.8642590045928955,0.5561676025390625,0.531381368637085,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835956692695618,0.810292661190033,0.5671719312667847,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714371085166931,0.3904587924480438,0.3757030665874481,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.689721405506134,0.2750153839588165,1.2670156955718994,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067129611968994,1.0,1.0,0.0,1.0,-3.598418712615967,3.5984082221984863,1.041778250510106e-05,2.781879186630249,0.2465934455394745,0.2465934455394745,0.0,265.08990478515625,270.0,7400.62939453125,-0.0,4295.5400390625,1.0,283.1499938964844,287.9986572265625,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650915622711181,1.0,0.0,0.0,0.3632370829582214,0.4922093152999878,8.876659407519583e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.958251953125,0.0,20.843456268310547,1895.4371337890625,0.0,217.9075469970703,0.2446072697639465,1.0,0.0,3.0,1.0,0.0
11985240,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909002065658569,0.2763014733791351,0.2548647224903106,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5958251953125,0.8642590045928955,0.5561676025390625,0.531381368637085,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835956692695618,0.810292661190033,0.5671719312667847,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714371085166931,0.3904587924480438,0.3757030665874481,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.689721405506134,0.2750153839588165,1.2670156955718994,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067129611968994,1.0,1.0,0.0,1.0,-3.598418712615967,3.5984082221984863,1.041778250510106e-05,2.781879186630249,0.2465934455394745,0.2465934455394745,0.0,265.08990478515625,270.0,7400.62939453125,-0.0,4295.5400390625,1.0,283.1499938964844,287.9986572265625,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650915622711181,1.0,0.0,0.0,0.3632370829582214,0.4922093152999878,8.876659407519583e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.958251953125,0.0,20.843456268310547,1895.4371337890625,0.0,217.9075469970703,0.2446072697639465,1.0,0.0,3.0,1.0,0.0
11985300,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6892833113670349,0.2757300734519958,0.2544268667697906,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6032409667969,0.8624568581581116,0.5552693605422974,0.5306181311607361,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.9825520515441896,0.8111713528633118,0.567838191986084,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031494140625,0.7699588537216187,0.3900383114814758,0.3753856420516968,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6882327198982239,0.2745901942253113,1.2654870748519895,288.6032409667969,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2108154296875,288.6037292480469,1.0,0.7071375250816345,1.0,1.0,0.0,1.0,-3.59555459022522,3.5955443382263184,1.040119332174072e-05,2.779660701751709,0.2413103729486465,0.2413103729486465,0.0,266.7012023925781,270.0,7265.4716796875,-0.0,4297.7470703125,1.0,283.1499938964844,288.0059814453125,289.5244140625,290.0753479003906,293.1499938964844,293.1499938964844,283.1499938964844,18060.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604308366775512,1.0,0.0,0.0,0.3559770286083221,0.4920338988304138,8.567660358949071e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.24658203125,0.0,20.79021453857422,1895.4371337890625,0.0,210.58297729492188,0.2443543523550033,1.0,0.0,3.0,1.0,0.0
11985360,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6876659393310547,0.2751427590847015,0.2539746463298797,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107788085937,0.8606678247451782,0.5543537735939026,0.5298386812210083,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.9815001487731934,0.812021791934967,0.5684850215911865,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.7684871554374695,0.3896008133888244,0.3750521838665008,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6867415904998779,0.2741469442844391,1.2638764381408691,288.6107788085937,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20703125,288.6112670898437,1.0,0.7075369954109192,1.0,1.0,0.0,1.0,-3.592512607574463,3.592502355575561,1.03835873233038e-05,2.77730393409729,0.2358316779136657,0.2358316779136657,0.0,268.30548095703125,273.0,7127.91357421875,-0.0,4299.42822265625,1.0,283.1499938964844,288.0136108398437,289.5055236816406,290.04644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18060.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556009829044342,1.0,0.0,0.0,0.3485945165157318,0.4918522834777832,8.268283835377588e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.75634765625,0.0,20.73653221130371,1895.4371337890625,0.0,203.0488739013672,0.24409981071949,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844304800033569,0.2739230394363403,0.253029853105545,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.62603759765625,0.8571267127990723,0.5524730682373047,0.5282333493232727,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793697595596312,0.8136411309242249,0.5697227120399475,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655622959136963,0.3886769711971283,0.3743394911289215,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837533712387085,0.2732098698616028,1.260427951812744,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.708267867565155,1.0,1.0,0.0,1.0,-3.585928678512573,3.5859181880950928,1.0345531336497515e-05,2.772203207015991,0.2242912948131561,0.2242912948131561,0.0,271.49835205078125,276.0,6846.7578125,-0.0,4301.3369140625,1.0,283.1499938964844,288.0298156738281,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454874455928802,1.0,0.0,0.0,0.3335209488868713,0.4914814829826355,7.698552906276745e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.83642578125,0.0,20.628692626953125,1895.4371337890625,0.0,187.39920043945312,0.243588387966156,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844304800033569,0.2739230394363403,0.253029853105545,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.62603759765625,0.8571267127990723,0.5524730682373047,0.5282333493232727,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793697595596312,0.8136411309242249,0.5697227120399475,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655622959136963,0.3886769711971283,0.3743394911289215,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837533712387085,0.2732098698616028,1.260427951812744,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.708267867565155,1.0,1.0,0.0,1.0,-3.585928678512573,3.5859181880950928,1.0345531336497515e-05,2.772203207015991,0.2242912948131561,0.2242912948131561,0.0,271.49835205078125,276.0,6846.7578125,-0.0,4301.3369140625,1.0,283.1499938964844,288.0298156738281,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454874455928802,1.0,0.0,0.0,0.3335209488868713,0.4914814829826355,7.698552906276745e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.83642578125,0.0,20.628692626953125,1895.4371337890625,0.0,187.39920043945312,0.243588387966156,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6817107200622559,0.2728519737720489,0.2521949410438537,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6389465332031,0.8541866540908813,0.5508416891098022,0.5268371105194092,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390380859375,0.9775490164756776,0.8149158358573914,0.5707041025161743,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.7631216645240784,0.3878499865531921,0.3736935257911682,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6812363266944885,0.2723714113235473,1.2573022842407229,288.6389465332031,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932678222656,288.6394348144531,1.0,0.7088146209716797,1.0,1.0,0.0,1.0,-3.579888343811035,3.579878091812134,1.031068040902028e-05,2.767523765563965,0.213974267244339,0.213974267244339,0.0,274.1683959960937,276.0,6605.294921875,-0.0,4301.48779296875,1.0,283.1499938964844,288.0446472167969,289.43310546875,289.9357604980469,293.1499938964844,293.1499938964844,283.1499938964844,18061.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.336552232503891,1.0,0.0,0.0,0.3205775022506714,0.4911665618419647,7.247641153895756e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2091.060791015625,0.0,20.538148880004883,1895.4371337890625,0.0,173.6348419189453,0.2431584298610687,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6811925172805786,0.2726432681083679,0.2520318031311035,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64141845703125,0.853630006313324,0.5505256056785583,0.5265662670135498,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.9771987795829772,0.8151498436927795,0.5708851218223572,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.7626583576202393,0.3876872658729553,0.3735657036304474,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6807562708854675,0.2722066044807434,1.2566843032836914,288.6413879394531,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19207763671875,288.64190673828125,1.0,0.7089123129844666,1.0,1.0,0.0,1.0,-3.5786869525909424,3.578676700592041,1.030375642585568e-05,2.7665929794311523,0.2119446992874145,0.2119446992874145,0.0,274.6761474609375,279.0,6558.86962890625,-0.0,4301.37451171875,1.0,283.1499938964844,288.047607421875,289.4266357421875,289.92584228515625,293.1499938964844,293.1499938964844,283.1499938964844,18061.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348094522953033,1.0,0.0,0.0,0.3180890083312988,0.4911071062088012,7.1644867816189625e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.72998046875,0.0,20.52098274230957,1895.4371337890625,0.0,170.94927978515625,0.243076741695404,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779510974884033,0.271303653717041,0.2509810328483581,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.8501724004745483,0.5485106706619263,0.524837076663971,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749823212623596,0.8165462613105774,0.5719713568687439,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597717642784119,0.3866307735443115,0.3727303445339203,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777501106262207,0.2711384892463684,1.252653956413269,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094747424125671,1.0,1.0,0.0,1.0,-3.570796728134156,3.570786476135254,1.025833535095444e-05,2.7604804039001465,0.1987676471471786,0.1987676471471786,0.0,277.8446350097656,282.0,6266.07470703125,-0.0,4299.6064453125,1.0,283.1499938964844,288.0673522949219,289.3854675292969,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236202597618103,1.0,0.0,0.0,0.3023808896541595,0.4907428324222564,6.662534079993065e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.028564453125,0.0,20.41452407836914,1895.4371337890625,0.0,153.63731384277344,0.2425684183835983,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779510974884033,0.271303653717041,0.2509810328483581,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.8501724004745483,0.5485106706619263,0.524837076663971,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749823212623596,0.8165462613105774,0.5719713568687439,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597717642784119,0.3866307735443115,0.3727303445339203,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777501106262207,0.2711384892463684,1.252653956413269,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094747424125671,1.0,1.0,0.0,1.0,-3.570796728134156,3.570786476135254,1.025833535095444e-05,2.7604804039001465,0.1987676471471786,0.1987676471471786,0.0,277.8446350097656,282.0,6266.07470703125,-0.0,4299.6064453125,1.0,283.1499938964844,288.0673522949219,289.3854675292969,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236202597618103,1.0,0.0,0.0,0.3023808896541595,0.4907428324222564,6.662534079993065e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.028564453125,0.0,20.41452407836914,1895.4371337890625,0.0,153.63731384277344,0.2425684183835983,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747058033943176,0.2699036002159118,0.2498773336410522,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67169189453125,0.8467488884925842,0.5464264750480652,0.5230445861816406,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727159738540648,0.817827582359314,0.5729798078536987,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7568992376327515,0.385505735874176,0.3718321025371551,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747346520423889,0.2700057923793793,1.2483400106430054,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099577188491821,1.0,1.0,0.0,1.0,-3.562256097793579,3.5622458457946777,1.0209286301687824e-05,2.7538647651672363,0.1847363114356994,0.1847363114356994,0.0,281.0079345703125,270.0,5970.24267578125,-0.0,4296.0625,1.0,283.1499938964844,288.0894470214844,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31196990609169,1.0,0.0,0.0,0.28648242354393,0.4904017448425293,6.189364132325181e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.32958984375,0.0,20.31036949157715,1895.4371337890625,0.0,135.35397338867188,0.2420668303966522,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747058033943176,0.2699036002159118,0.2498773336410522,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67169189453125,0.8467488884925842,0.5464264750480652,0.5230445861816406,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727159738540648,0.817827582359314,0.5729798078536987,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7568992376327515,0.385505735874176,0.3718321025371551,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747346520423889,0.2700057923793793,1.2483400106430054,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099577188491821,1.0,1.0,0.0,1.0,-3.562256097793579,3.5622458457946777,1.0209286301687824e-05,2.7538647651672363,0.1847363114356994,0.1847363114356994,0.0,281.0079345703125,270.0,5970.24267578125,-0.0,4296.0625,1.0,283.1499938964844,288.0894470214844,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31196990609169,1.0,0.0,0.0,0.28648242354393,0.4904017448425293,6.189364132325181e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.32958984375,0.0,20.31036949157715,1895.4371337890625,0.0,135.35397338867188,0.2420668303966522,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.674651026725769,0.2691826224327087,0.2492022514343261,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6788024902344,0.8468855619430542,0.5453579425811768,0.5220149755477905,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.973690927028656,0.8184249997138977,0.5733740329742432,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.7571236491203308,0.3849171698093414,0.3712497651576996,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6747930645942688,0.2694154977798462,1.2455588579177856,288.6788024902344,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1736755371094,288.6792297363281,1.0,0.7084075212478638,1.0,1.0,0.0,1.0,-3.556637525558472,3.5566272735595703,1.0177203876082784e-05,2.749556541442871,0.1773944348096847,0.1773944348096847,0.0,279.771728515625,270.0,5821.40576171875,-0.0,4273.576171875,1.0,283.1499938964844,288.1014404296875,289.32208251953125,289.7665710449219,293.1499938964844,293.1499938964844,283.1499938964844,18059.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059900403022766,1.0,0.0,0.0,0.2784924507141113,0.4902435839176178,5.962761395750249e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.29638671875,0.0,20.25946617126465,1895.4371337890625,0.0,125.80714416503906,0.2418196201324463,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6754105687141418,0.2684581577777862,0.248466745018959,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6854858398437,0.8479796648025513,0.5442781448364258,0.5209158658981323,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.975739598274231,0.818999171257019,0.5737091898918152,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.7582098245620728,0.3843182027339935,0.3705983757972717,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6756635308265686,0.2688170373439789,1.2424581050872805,288.6854553222656,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.17010498046875,288.6858825683594,1.0,0.7062474489212036,1.0,1.0,0.0,1.0,-3.550321102142334,3.550311088562012,1.0141088750970084e-05,2.74467396736145,0.1698208153247833,0.1698208153247833,0.0,277.08233642578125,258.0,5672.21044921875,-0.0,4240.49658203125,1.0,283.1499938964844,288.1141052246094,289.3006286621094,289.7339782714844,293.1499938964844,293.1499938964844,283.1499938964844,18058.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999123632907867,1.0,0.0,0.0,0.2704785168170929,0.4900917112827301,5.742081921056297e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.139404296875,0.0,20.20931625366211,1895.4371337890625,0.0,115.95685577392578,0.2415749877691269,1.0,0.0,3.0,1.0,0.0
