time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784070134162903,0.2670017778873443,0.2468999326229095,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.69793701171875,0.8519107699394226,0.5420884490013123,0.5185954570770264,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.981576442718506,0.8200798630714417,0.5742641091346741,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619560360908508,0.3830935657024383,0.3691762387752533,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788773536682129,0.2676028907299042,1.2357277870178225,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.700630784034729,1.0,1.0,0.0,1.0,-3.536507129669189,3.536497116088867,1.006229194899788e-05,2.7339820861816406,0.1539834588766098,0.1539834588766098,0.0,269.2806701660156,246.0,5374.47314453125,-0.0,4156.931640625,1.0,283.1499938964844,288.1415405273437,289.28619384765625,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920591831207275,1.0,0.0,0.0,0.254442036151886,0.4898248612880707,5.318029128176249e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.5020751953125,0.0,20.11216163635254,1895.4371337890625,0.0,89.24697875976562,0.2410952001810073,1.0,0.0,3.0,1.0,0.0
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784070134162903,0.2670017778873443,0.2468999326229095,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.69793701171875,0.8519107699394226,0.5420884490013123,0.5185954570770264,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.981576442718506,0.8200798630714417,0.5742641091346741,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619560360908508,0.3830935657024383,0.3691762387752533,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788773536682129,0.2676028907299042,1.2357277870178225,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.700630784034729,1.0,1.0,0.0,1.0,-3.536507129669189,3.536497116088867,1.006229194899788e-05,2.7339820861816406,0.1539834588766098,0.1539834588766098,0.0,269.2806701660156,246.0,5374.47314453125,-0.0,4156.931640625,1.0,283.1499938964844,288.1415405273437,289.28619384765625,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920591831207275,1.0,0.0,0.0,0.254442036151886,0.4898248612880707,5.318029128176249e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.5020751953125,0.0,20.11216163635254,1895.4371337890625,0.0,89.24697875976562,0.2410952001810073,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6814481019973755,0.2659403681755066,0.2457157522439956,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.706298828125,0.8558026552200317,0.5404803156852722,0.5168477892875671,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.9866183996200562,0.8208011388778687,0.5745897889137268,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.7656128406524658,0.3821854591369629,0.3680800199508667,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6820749044418335,0.2667116820812225,1.2305781841278076,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15838623046875,288.7066345214844,1.0,0.6958830952644348,1.0,1.0,0.0,1.0,-3.5258593559265137,3.5258493423461914,1.0001750524679665e-05,2.725735902786255,0.1419685631990432,0.1419685631990432,0.0,262.4063720703125,246.0,5160.8671875,-0.0,4087.75146484375,1.0,283.1499938964844,288.1634826660156,289.2802429199219,289.6675109863281,293.1499938964844,293.1499938964844,283.1499938964844,18055.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917381227016449,1.0,0.0,0.0,0.2429010719060897,0.4896679222583771,5.025520444235099e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.230712890625,0.0,20.045021057128903,1895.4371337890625,0.0,87.292236328125,0.2407580316066742,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6827723979949951,0.2655285596847534,0.2452508807182312,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8574904203414917,0.5398544669151306,0.516162097454071,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.988661289215088,0.8210645914077759,0.5747005939483643,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.7671912312507629,0.3818297982215881,0.3676457405090332,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6834598183631897,0.2663647830486297,1.22854745388031,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15655517578125,288.709716796875,1.0,0.6939493417739868,1.0,1.0,0.0,1.0,-3.52164363861084,3.5216336250305176,9.977829904528336e-06,2.722470283508301,0.1372103989124298,0.1372103989124298,0.0,259.5817565917969,234.0,5079.0712890625,-0.0,4059.8505859375,1.0,283.1499938964844,288.1724853515625,289.2718505859375,289.65582275390625,293.1499938964844,293.1499938964844,283.1499938964844,18055.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916783690452575,1.0,0.0,0.0,0.238474041223526,0.4896159768104553,4.915816642636628e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1590.33349609375,0.0,20.01990127563477,1895.4371337890625,0.0,86.9260482788086,0.2406305074691772,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881163120269775,0.2640282809734344,0.2435443699359893,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7198181152344,0.8643038868904114,0.537568986415863,0.513644814491272,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962141513824464,0.8219448924064636,0.575039267539978,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735321521759033,0.3805194795131683,0.3660359382629394,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890240907669067,0.2650965750217438,1.2210628986358645,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866516470909119,1.0,1.0,0.0,1.0,-3.506031036376953,3.50602126121521,9.889489774650428e-06,2.710376024246216,0.1194827109575271,0.1194827109575271,0.0,248.90147399902344,222.0,4787.560546875,-0.0,3955.75390625,1.0,283.1499938964844,288.2073669433594,289.2297668457031,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907547354698181,1.0,0.0,0.0,0.2226676940917968,0.4894763529300689,4.534242314946368e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.7647705078125,0.0,19.93330764770508,1895.4371337890625,0.0,81.20428466796875,0.2401833981275558,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881163120269775,0.2640282809734344,0.2435443699359893,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7198181152344,0.8643038868904114,0.537568986415863,0.513644814491272,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962141513824464,0.8219448924064636,0.575039267539978,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735321521759033,0.3805194795131683,0.3660359382629394,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890240907669067,0.2650965750217438,1.2210628986358645,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866516470909119,1.0,1.0,0.0,1.0,-3.506031036376953,3.50602126121521,9.889489774650428e-06,2.710376024246216,0.1194827109575271,0.1194827109575271,0.0,248.90147399902344,222.0,4787.560546875,-0.0,3955.75390625,1.0,283.1499938964844,288.2073669433594,289.2297668457031,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907547354698181,1.0,0.0,0.0,0.2226676940917968,0.4894763529300689,4.534242314946368e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.7647705078125,0.0,19.93330764770508,1895.4371337890625,0.0,81.20428466796875,0.2401833981275558,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931145191192627,0.2624618113040924,0.2418332993984222,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.72808837890625,0.870800256729126,0.5351952314376831,0.511102557182312,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230900764465332,0.5684598088264465,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795661091804504,0.3791220188140869,0.3644032180309295,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942459940910339,0.2637642920017242,1.2135554552078247,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.7281188964844,1.0,0.6785116791725159,1.0,1.0,0.0,1.0,-3.482027530670166,3.482017755508423,9.755168321134988e-06,2.692051887512207,0.1007653027772903,0.1007653027772903,0.0,238.8858184814453,210.0,4499.1435546875,-0.0,3835.4677734375,1.0,283.1499938964844,288.2464294433594,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893120944499969,1.0,0.0,0.0,0.2071046531200409,0.4894058108329773,4.172210577024771e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.6575927734375,0.0,19.85267448425293,1895.4371337890625,0.0,72.21977996826172,0.2397556453943252,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931145191192627,0.2624618113040924,0.2418332993984222,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.72808837890625,0.870800256729126,0.5351952314376831,0.511102557182312,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230900764465332,0.5684598088264465,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795661091804504,0.3791220188140869,0.3644032180309295,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942459940910339,0.2637642920017242,1.2135554552078247,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.7281188964844,1.0,0.6785116791725159,1.0,1.0,0.0,1.0,-3.482027530670166,3.482017755508423,9.755168321134988e-06,2.692051887512207,0.1007653027772903,0.1007653027772903,0.0,238.8858184814453,210.0,4499.1435546875,-0.0,3835.4677734375,1.0,283.1499938964844,288.2464294433594,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893120944499969,1.0,0.0,0.0,0.2071046531200409,0.4894058108329773,4.172210577024771e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.6575927734375,0.0,19.85267448425293,1895.4371337890625,0.0,72.21977996826172,0.2397556453943252,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6953710913658142,0.2616398334503174,0.2409594357013702,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7301025390625,0.8738014101982117,0.53396075963974,0.5098051428794861,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.9990000128746032,0.824320375919342,0.5612558126449585,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.782345175743103,0.3783715367317199,0.3635578751564026,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6966199278831482,0.2630669474601745,1.2097325325012207,288.7301025390625,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.14532470703125,288.7301025390625,1.0,0.6739365458488464,1.0,1.0,0.0,1.0,-3.4651365280151367,3.4651269912719727,9.660652722232044e-06,2.678954601287842,0.0910048857331276,0.0910048857331276,0.0,234.1119842529297,210.0,4355.88671875,-0.0,3765.20751953125,1.0,283.1499938964844,288.2671813964844,289.16436767578125,289.49786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18049.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885852456092834,1.0,0.0,0.0,0.1994225978851318,0.4893884658813476,3.997888686768647e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.615234375,0.0,19.81429672241211,1895.4371337890625,0.0,67.74535369873047,0.2395489066839218,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.697841227054596,0.2608026564121246,0.2400625050067901,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73175048828125,0.8770895600318909,0.532703697681427,0.5084770917892456,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.9990000128746032,0.8259130716323853,0.5536149740219116,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.7853697538375854,0.3775931298732757,0.3626774549484253,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6992146968841553,0.262361615896225,1.2058253288269043,288.7317199707031,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.14752197265625,288.731689453125,1.0,0.6691399216651917,1.0,1.0,0.0,1.0,-3.447512626647949,3.447502851486206,9.562584637023974e-06,2.665311336517334,0.0809793695807457,0.0809793695807457,0.0,229.123291015625,198.0,4214.6201171875,-0.0,3692.514404296875,1.0,283.1499938964844,288.2886657714844,289.1432189941406,289.4658203125,293.1499938964844,293.1499938964844,283.1499938964844,18048.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878675162792206,1.0,0.0,0.0,0.1918235868215561,0.4893909692764282,3.828021455376529e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1304.9674072265625,0.0,19.777511596679688,1895.4371337890625,0.0,63.388309478759766,0.2393472343683242,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033695578575134,0.2590914666652679,0.238218292593956,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7340087890625,0.8844714164733887,0.5301317572593689,0.5057482719421387,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298503160476685,0.537255585193634,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.792100191116333,0.3759636878967285,0.3608293533325195,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050129175186157,0.2609338760375976,1.197850227355957,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590291857719421,1.0,1.0,0.0,1.0,-3.410522699356079,3.410513162612915,9.35835669224616e-06,2.6366665363311768,0.0601471848785877,0.0601471848785877,0.0,218.68243408203125,186.0,3937.944091796875,-0.0,3542.307373046875,1.0,283.1499938964844,288.3343811035156,289.1011657714844,289.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864322364330292,1.0,0.0,0.0,0.1769366264343261,0.4894638061523437,3.501959389140552e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.32275390625,0.0,19.709190368652344,1895.4371337890625,0.0,54.895355224609375,0.2389604300260543,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033695578575134,0.2590914666652679,0.238218292593956,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7340087890625,0.8844714164733887,0.5301317572593689,0.5057482719421387,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298503160476685,0.537255585193634,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.792100191116333,0.3759636878967285,0.3608293533325195,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050129175186157,0.2609338760375976,1.197850227355957,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590291857719421,1.0,1.0,0.0,1.0,-3.410522699356079,3.410513162612915,9.35835669224616e-06,2.6366665363311768,0.0601471848785877,0.0601471848785877,0.0,218.68243408203125,186.0,3937.944091796875,-0.0,3542.307373046875,1.0,283.1499938964844,288.3343811035156,289.1011657714844,289.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864322364330292,1.0,0.0,0.0,0.1769366264343261,0.4894638061523437,3.501959389140552e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.32275390625,0.0,19.709190368652344,1895.4371337890625,0.0,54.895355224609375,0.2389604300260543,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7091015577316284,0.2574793100357055,0.2364746630191803,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352905273437,0.8921775221824646,0.5277048945426941,0.5031666159629822,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.9990000128746032,0.8341602683067322,0.5211471915245056,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7990567088127136,0.3743885159492492,0.3590427041053772,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7109798789024353,0.2596040964126587,1.1903778314590454,288.7352905273437,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1645202636719,288.73516845703125,1.0,0.649238109588623,1.0,1.0,0.0,1.0,-3.374811887741089,3.374802827835083,9.163262802758254e-06,2.609004735946656,0.0400576628744602,0.0400576628744602,0.0,208.70816040039065,186.0,3690.473388671875,-0.0,3400.701171875,1.0,283.1499938964844,288.3799743652344,289.0628662109375,289.3448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18043.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285095602273941,1.0,0.0,0.0,0.1636651903390884,0.4896083772182464,3.217963451263017e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.3074951171875,0.0,19.652618408203125,1895.4371337890625,0.0,47.26948928833008,0.2386251538991928,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7096226215362549,0.2573375701904297,0.2363212704658508,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7353515625,0.8928883075714111,0.5274913311004639,0.5029393434524536,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.9990000128746032,0.834561824798584,0.5197048783302307,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7996952533721924,0.3742483556270599,0.3588839173316955,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7115148305892944,0.2594878077507019,1.1897233724594116,288.7353515625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654357910156,288.7352600097656,1.0,0.648368239402771,1.0,1.0,0.0,1.0,-3.3716413974761963,3.3716323375701904,9.146040611085482e-06,2.606548547744751,0.038269393146038,0.038269393146038,0.0,207.8295440673828,189.0,3669.289794921875,-0.0,3388.300537109375,1.0,283.1499938964844,288.3840637207031,289.0595703125,289.3398742675781,293.1499938964844,293.1499938964844,283.1499938964844,18043.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849785983562469,1.0,0.0,0.0,0.162532776594162,0.4896244704723358,3.193995734562804e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.290771484375,0.0,19.64798927307129,1895.4371337890625,0.0,46.61507415771485,0.2385969758033752,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120760679244995,0.2555689513683319,0.2345735728740692,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7381591796875,0.896651566028595,0.5248199701309204,0.500267505645752,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391593098640442,0.510653018951416,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031213283538818,0.3724851906299591,0.3570605814456939,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142296433448792,0.2580502927303314,1.1824491024017334,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422112584114075,1.0,1.0,0.0,1.0,-3.34447717666626,3.344468116760254,8.99845781532349e-06,2.585239887237549,0.0153946038335561,0.0153946038335561,0.0,202.0257263183593,192.0,3411.77880859375,-0.0,3292.790283203125,1.0,283.1499938964844,288.4376525878906,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835091352462768,1.0,0.0,0.0,0.1487092673778534,0.4898818731307983,2.904481322119068e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.371337890625,0.0,19.59443092346192,1895.4371337890625,0.0,38.57329940795898,0.2382585257291793,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120760679244995,0.2555689513683319,0.2345735728740692,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7381591796875,0.896651566028595,0.5248199701309204,0.500267505645752,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391593098640442,0.510653018951416,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031213283538818,0.3724851906299591,0.3570605814456939,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142296433448792,0.2580502927303314,1.1824491024017334,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422112584114075,1.0,1.0,0.0,1.0,-3.34447717666626,3.344468116760254,8.99845781532349e-06,2.585239887237549,0.0153946038335561,0.0153946038335561,0.0,202.0257263183593,192.0,3411.77880859375,-0.0,3292.790283203125,1.0,283.1499938964844,288.4376525878906,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835091352462768,1.0,0.0,0.0,0.1487092673778534,0.4898818731307983,2.904481322119068e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.371337890625,0.0,19.59443092346192,1895.4371337890625,0.0,38.57329940795898,0.2382585257291793,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869689941406,0.7121819257736206,0.2542303204536438,0.2330725640058517,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950866699219,0.8973135948181152,0.522741973400116,0.4979144036769867,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.99725341796875,0.9990000128746032,0.8435894846916199,0.5071605443954468,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.991943359375,0.8037839531898499,0.3711299300193786,0.3554740846157074,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98712158203125,0.7145957946777344,0.2569130659103393,1.1761977672576904,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.01275634765625,1.0,0.6386522650718689,1.0,1.0,0.0,1.0,-3.3262035846710205,3.3261947631835938,8.899921340344008e-06,2.5709316730499268,5.551115123125783e-17,5.551115123125783e-17,0.0,199.46206665039065,195.0,2064.135498046875,-0.0,3236.935791015625,1.0,283.1498107910156,288.5101013183594,288.9271240234375,289.04669189453125,293.1499938964844,293.1499938964844,283.1499938964844,18512.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746546566486358,1.0,0.0,0.0,0.00016233457427,0.4280154407024383,3.078344436996394e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.1668701171875,0.0,16.814781188964844,1895.4371337890625,0.0,1.796267867088318,0.2335903495550155,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869689941406,0.7121819257736206,0.2542303204536438,0.2330725640058517,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950866699219,0.8973135948181152,0.522741973400116,0.4979144036769867,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.99725341796875,0.9990000128746032,0.8435894846916199,0.5071605443954468,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.991943359375,0.8037839531898499,0.3711299300193786,0.3554740846157074,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98712158203125,0.7145957946777344,0.2569130659103393,1.1761977672576904,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.01275634765625,1.0,0.6386522650718689,1.0,1.0,0.0,1.0,-3.3262035846710205,3.3261947631835938,8.899921340344008e-06,2.5709316730499268,5.551115123125783e-17,5.551115123125783e-17,0.0,199.46206665039065,195.0,2064.135498046875,-0.0,3236.935791015625,1.0,283.1498107910156,288.5101013183594,288.9271240234375,289.04669189453125,293.1499938964844,293.1499938964844,283.1499938964844,18512.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746546566486358,1.0,0.0,0.0,0.00016233457427,0.4280154407024383,3.078344436996394e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.1668701171875,0.0,16.814781188964844,1895.4371337890625,0.0,1.796267867088318,0.2335903495550155,1.0,0.0,3.0,1.0,0.0
11987100,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.19500732421875,0.7127451300621033,0.2543475925922394,0.232909008860588,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20050048828125,0.8980428576469421,0.5227595567703247,0.4975644946098327,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2019348144531,0.9990000128746032,0.8470590710639954,0.505607545375824,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1983947753906,0.8044919371604919,0.371257483959198,0.3552988171577453,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.19512939453125,0.7151272296905518,0.2569599449634552,1.1752660274505615,289.2001647949219,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.20123291015625,289.2121276855469,1.0,0.6377294659614563,1.0,1.0,0.0,1.0,-3.3223769664764404,3.3223681449890137,8.879122106009163e-06,2.567845106124878,5.551115123125783e-17,5.551115123125783e-17,0.0,198.5144195556641,195.0,1358.1219482421875,-0.0,3222.986083984375,1.0,283.1494445800781,288.50994873046875,288.7922668457031,288.8736267089844,293.1499938964844,293.1499938964844,283.1499938964844,18152.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.25183767080307,1.0,0.0,0.0,1.6239402611972764e-05,0.4568172395229339,3.079471627785019e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3409973382949829,0.0,17.693391799926758,1895.4371337890625,0.0,0.0,0.2333418279886245,1.0,0.0,3.0,1.0,0.0
11987160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267822265625,0.7136203646659851,0.254658430814743,0.2330876886844635,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3301696777344,0.8990284204483032,0.5230373740196228,0.4976943135261535,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310546875,0.9990000128746032,0.8507638573646545,0.5041279196739197,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.328857421875,0.8054683208465576,0.3716263771057129,0.3555181324481964,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3268737792969,0.7159340381622314,0.257235437631607,1.1758984327316284,289.3299560546875,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2193298339844,289.3373107910156,1.0,0.6373371481895447,1.0,1.0,0.0067711188457906,1.0,-3.3219869136810303,3.321967363357544,1.94044660020154e-05,2.56745982170105,5.551115123125783e-17,5.551115123125783e-17,0.0,197.760498046875,198.0,884.6326293945312,-0.0,3217.8427734375,1.0,283.1493835449219,288.5099182128906,288.64715576171875,288.7237854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2154784202575683,1.0,0.0,0.0,1.5986150174285285e-05,0.4721313714981079,3.031447705706403e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1276856213808059,0.0,18.18798828125,1895.4371337890625,0.0,0.0,0.2334878295660019,1.0,0.0,3.0,1.0,0.0
11987220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144858837127686,0.2550204396247864,0.2334978878498077,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.8998253345489502,0.523252010345459,0.498020201921463,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573374152183533,0.5031591057777405,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064627051353455,0.3722009062767029,0.3561232686042785,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168696522712708,0.2577832341194153,1.1783958673477173,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525756835937,1.0,0.6376826763153076,1.0,1.0,0.0203133560717105,1.0,-3.325434684753418,3.325340509414673,9.417651017429308e-05,2.5700254440307617,5.551115123125783e-17,5.551115123125783e-17,0.0,197.432861328125,201.0,353.7007141113281,-0.0,3223.70849609375,1.0,283.1492614746094,288.5098571777344,288.3763427734375,288.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1083535403013229,1.0,0.0,0.0,1.591748332430143e-05,0.4889064729213714,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286034435033798,0.0,18.81432342529297,1895.4371337890625,0.0,0.0,0.2341486066579818,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144858837127686,0.2550204396247864,0.2334978878498077,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.8998253345489502,0.523252010345459,0.498020201921463,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573374152183533,0.5031591057777405,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064627051353455,0.3722009062767029,0.3561232686042785,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168696522712708,0.2577832341194153,1.1783958673477173,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525756835937,1.0,0.6376826763153076,1.0,1.0,0.0203133560717105,1.0,-3.325434684753418,3.325340509414673,9.417651017429308e-05,2.5700254440307617,5.551115123125783e-17,5.551115123125783e-17,0.0,197.432861328125,201.0,353.7007141113281,-0.0,3223.70849609375,1.0,283.1492614746094,288.5098571777344,288.3763427734375,288.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1083535403013229,1.0,0.0,0.0,1.591748332430143e-05,0.4889064729213714,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286034435033798,0.0,18.81432342529297,1895.4371337890625,0.0,0.0,0.2341486066579818,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133299708366394,0.254665344953537,0.2333926260471344,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.47369384765625,0.8981953263282776,0.5225223898887634,0.4976144731044769,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620895147323608,0.5054085850715637,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.8053174614906311,0.3720658421516418,0.3562259674072265,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160612940788269,0.2578438222408294,1.1795328855514526,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388579607009888,1.0,1.0,0.0338555946946144,1.0,-3.3290185928344727,3.3286163806915283,0.0004021911881864,2.5725314617156982,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7058563232422,204.0,115.84464263916016,-0.0,3238.9775390625,1.0,283.14910888671875,288.5097961425781,288.1301574707031,288.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,17940.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958305358886719,3.021370317563693e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284081488847732,0.0,19.123191833496094,1895.4371337890625,0.0,0.0,0.234689325094223,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133299708366394,0.254665344953537,0.2333926260471344,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.47369384765625,0.8981953263282776,0.5225223898887634,0.4976144731044769,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620895147323608,0.5054085850715637,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.8053174614906311,0.3720658421516418,0.3562259674072265,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160612940788269,0.2578438222408294,1.1795328855514526,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388579607009888,1.0,1.0,0.0338555946946144,1.0,-3.3290185928344727,3.3286163806915283,0.0004021911881864,2.5725314617156982,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7058563232422,204.0,115.84464263916016,-0.0,3238.9775390625,1.0,283.14910888671875,288.5097961425781,288.1301574707031,288.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,17940.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958305358886719,3.021370317563693e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284081488847732,0.0,19.123191833496094,1895.4371337890625,0.0,0.0,0.234689325094223,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.710385262966156,0.253663033246994,0.2327137738466262,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47222900390625,0.8945633769035339,0.5209624171257019,0.4964168071746826,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651551008224487,0.5101729035377502,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023135662078857,0.3712212741374969,0.3556780219078064,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136102318763733,0.2573100626468658,1.1782320737838743,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.4953308105469,297.2494506835937,289.4736328125,1.0,0.6402989625930786,1.0,1.0,0.081262931227684,1.0,-3.330271005630493,3.3087894916534424,0.0214814376085996,2.552588939666748,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.57112121582031,-0.0,3255.3232421875,1.0,283.14898681640625,288.5097351074219,287.90594482421875,287.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17966.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955971321091056e-05,0.498531699180603,3.025724744538938e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274207979440689,0.0,19.2635555267334,1895.4371337890625,0.0,0.0,0.2350011467933654,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.710385262966156,0.253663033246994,0.2327137738466262,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47222900390625,0.8945633769035339,0.5209624171257019,0.4964168071746826,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651551008224487,0.5101729035377502,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023135662078857,0.3712212741374969,0.3556780219078064,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136102318763733,0.2573100626468658,1.1782320737838743,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.4953308105469,297.2494506835937,289.4736328125,1.0,0.6402989625930786,1.0,1.0,0.081262931227684,1.0,-3.330271005630493,3.3087894916534424,0.0214814376085996,2.552588939666748,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.57112121582031,-0.0,3255.3232421875,1.0,283.14898681640625,288.5097351074219,287.90594482421875,287.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17966.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955971321091056e-05,0.498531699180603,3.025724744538938e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274207979440689,0.0,19.2635555267334,1895.4371337890625,0.0,0.0,0.2350011467933654,1.0,0.0,3.0,1.0,0.0
11987580,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.698974609375,0.7066676616668701,0.2528212964534759,0.2319083362817764,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.706787109375,0.890184223651886,0.5196679830551147,0.4950794577598572,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70904541015625,0.9990000128746032,0.8682208061218262,0.5161246657371521,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.7985590696334839,0.3704802095890045,0.3549372851848602,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991882324219,0.7103440165519714,0.2567455768585205,1.1758149862289429,289.70635986328125,290.8480834960937,289.3934936523437,285.8078918457031,289.91796875,297.2467041015625,289.72467041015625,1.0,0.6417688727378845,1.0,1.0,0.1286702752113342,1.0,-3.3310465812683105,3.1036157608032227,0.2274308502674102,2.348189353942871,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716033935547,210.0,317.6524353027344,-0.0,3271.57421875,1.0,283.1488342285156,288.5096740722656,287.7014465332031,287.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,17983.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.499524712562561,3.0286089933682925e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282554864883422,0.0,19.323070526123047,1895.4371337890625,0.0,0.0,0.2351557612419128,1.0,0.0,3.0,1.0,0.0
11987640,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.698974609375,0.7066676616668701,0.2528212964534759,0.2319083362817764,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.706787109375,0.890184223651886,0.5196679830551147,0.4950794577598572,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70904541015625,0.9990000128746032,0.8682208061218262,0.5161246657371521,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.7985590696334839,0.3704802095890045,0.3549372851848602,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991882324219,0.7103440165519714,0.2567455768585205,1.1758149862289429,289.70635986328125,290.8480834960937,289.3934936523437,285.8078918457031,289.91796875,297.2467041015625,289.72467041015625,1.0,0.6417688727378845,1.0,1.0,0.1286702752113342,1.0,-3.3310465812683105,3.1036157608032227,0.2274308502674102,2.348189353942871,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716033935547,210.0,317.6524353027344,-0.0,3271.57421875,1.0,283.1488342285156,288.5096740722656,287.7014465332031,287.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,17983.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.499524712562561,3.0286089933682925e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282554864883422,0.0,19.323070526123047,1895.4371337890625,0.0,0.0,0.2351557612419128,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750366210937,0.705696165561676,0.253143310546875,0.2319557070732116,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9843444824219,0.8889184594154358,0.5200299024581909,0.4950623512268066,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98699951171875,0.9990000128746032,0.8711739778518677,0.5182533860206604,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.7975078225135803,0.3708626925945282,0.3550353944301605,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9753112792969,0.7094016671180725,0.2570104897022247,1.1761164665222168,289.98388671875,290.8799133300781,289.3678283691406,285.7926330566406,290.2598876953125,297.25750732421875,290.004638671875,1.0,0.6426504254341125,1.0,1.0,0.1523739397525787,1.0,-3.33411169052124,2.95331072807312,0.3808009922504425,2.1977202892303467,5.551115123125783e-17,5.551115123125783e-17,0.0,205.05789184570312,210.0,523.4932250976562,-0.0,3283.477783203125,1.0,283.1487731933594,288.5096435546875,287.60601806640625,287.65625,293.1499938964844,293.1499938964844,283.1499938964844,17988.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597592381585855e-05,0.4997409582138061,3.0295086101209133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1310441195964813,0.0,19.33769416809082,1895.4371337890625,0.0,0.0,0.2351978570222854,1.0,0.0,3.0,1.0,0.0
11987760,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20733642578125,0.7058379054069519,0.2539744079113006,0.2325070053339004,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2130126953125,0.8888102769851685,0.5211119651794434,0.4957797527313232,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.214599609375,0.9990000128746032,0.8751222491264343,0.5191887021064758,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108764648437,0.7975184917449951,0.371798574924469,0.355690062046051,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.20751953125,0.7094442844390869,0.2577270865440368,1.1784440279006958,290.2127380371094,290.9109191894531,289.3428039550781,285.7779541015625,290.43896484375,297.2744140625,290.22491455078125,1.0,0.6437829732894897,1.0,1.0,0.1740609556436538,1.0,-3.3403382301330566,2.8772099018096924,0.463128387928009,2.1204206943511963,5.551115123125783e-17,5.551115123125783e-17,0.0,205.7402191162109,213.0,543.1748657226562,-0.0,3300.858642578125,1.0,283.1487121582031,288.5096435546875,287.5147705078125,287.56280517578125,293.1499938964844,293.1499938964844,283.1499938964844,17992.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597925802343525e-05,0.4998644888401031,3.0301409710380145e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1347847729921341,0.0,19.34677124023437,1895.4371337890625,0.0,0.0,0.2352255880832672,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070586681365967,0.2558479309082031,0.2341611385345459,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5090026855469,0.8895679116249084,0.5236461758613586,0.4980950951576233,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103759765625,0.9990000128746032,0.883380651473999,0.5203184485435486,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984750866889954,0.3740099966526031,0.3577116131782532,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.7105388641357422,0.2595829367637634,1.186321258544922,290.5087585449219,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.5196228027344,1.0,0.6467182040214539,1.0,1.0,0.2174349725246429,1.0,-3.3583669662475586,2.7656545639038086,0.59271240234375,2.005242824554444,5.551115123125783e-17,5.551115123125783e-17,0.0,207.0209808349609,216.0,452.44378662109375,-0.0,3348.364990234375,1.0,283.1485595703125,288.50958251953125,287.3441467285156,287.3880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701380729675,3.030864947038692e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410780847072601,0.0,19.35565185546875,1895.4371337890625,0.0,0.0,0.2352549880743026,1.0,0.0,3.0,1.0,0.0
