time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070586681365967,0.2558479309082031,0.2341611385345459,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5090026855469,0.8895679116249084,0.5236461758613586,0.4980950951576233,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103759765625,0.9990000128746032,0.883380651473999,0.5203184485435486,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984750866889954,0.3740099966526031,0.3577116131782532,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.7105388641357422,0.2595829367637634,1.186321258544922,290.5087585449219,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.5196228027344,1.0,0.6467182040214539,1.0,1.0,0.2174349725246429,1.0,-3.3583669662475586,2.7656545639038086,0.59271240234375,2.005242824554444,5.551115123125783e-17,5.551115123125783e-17,0.0,207.0209808349609,216.0,452.44378662109375,-0.0,3348.364990234375,1.0,283.1485595703125,288.50958251953125,287.3441467285156,287.3880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701380729675,3.030864947038692e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410780847072601,0.0,19.35565185546875,1895.4371337890625,0.0,0.0,0.2352549880743026,1.0,0.0,3.0,1.0,0.0
11987940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081567645072937,0.2578796744346618,0.235960841178894,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.80975341796875,0.8901335597038269,0.5264005064964294,0.5006359815597534,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918304443359375,0.5220040678977966,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7992992997169495,0.376421183347702,0.3599515557289123,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116658687591553,0.2617330551147461,1.195739507675171,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207702636719,1.0,0.6502756476402283,1.0,1.0,0.2608090043067932,1.0,-3.3796286582946777,2.646052598953247,0.7335761189460754,1.881325125694275,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7352600097656,219.0,431.6064147949219,-0.0,3406.263916015625,1.0,283.1484375,288.5095520019531,287.1881408691406,287.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146463468670845,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081567645072937,0.2578796744346618,0.235960841178894,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.80975341796875,0.8901335597038269,0.5264005064964294,0.5006359815597534,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918304443359375,0.5220040678977966,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7992992997169495,0.376421183347702,0.3599515557289123,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116658687591553,0.2617330551147461,1.195739507675171,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207702636719,1.0,0.6502756476402283,1.0,1.0,0.2608090043067932,1.0,-3.3796286582946777,2.646052598953247,0.7335761189460754,1.881325125694275,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7352600097656,219.0,431.6064147949219,-0.0,3406.263916015625,1.0,283.1484375,288.5095520019531,287.1881408691406,287.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146463468670845,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988060,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.70911705493927,0.2598116993904114,0.2378239929676056,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9719543457031,0.8905266523361206,0.5290500521659851,0.5032816529273987,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999805450439453,0.5240875482559204,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999795079231262,0.3787655830383301,0.3622858226299286,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127488851547241,0.2639284133911133,1.2059714794158936,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542975306510925,1.0,1.0,0.2709312438964844,1.0,-3.4026691913604736,2.626574993133545,0.7760942578315735,1.856811165809632,5.551115123125783e-17,5.551115123125783e-17,0.0,210.81280517578125,222.0,261.4779052734375,-0.0,3471.801513671875,1.0,283.1483154296875,288.5094909667969,287.0453796386719,287.0821228027344,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505310088396072,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988120,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.70911705493927,0.2598116993904114,0.2378239929676056,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9719543457031,0.8905266523361206,0.5290500521659851,0.5032816529273987,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999805450439453,0.5240875482559204,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999795079231262,0.3787655830383301,0.3622858226299286,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127488851547241,0.2639284133911133,1.2059714794158936,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542975306510925,1.0,1.0,0.2709312438964844,1.0,-3.4026691913604736,2.626574993133545,0.7760942578315735,1.856811165809632,5.551115123125783e-17,5.551115123125783e-17,0.0,210.81280517578125,222.0,261.4779052734375,-0.0,3471.801513671875,1.0,283.1483154296875,288.5094909667969,287.0453796386719,287.0821228027344,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505310088396072,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.708672046661377,0.2609874904155731,0.2391099482774734,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0592346191406,0.8894677758216858,0.5307518243789673,0.505160927772522,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9990000128746032,0.9066768884658812,0.5278727412223816,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993323802947998,0.3803752362728119,0.3640422821044922,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126864790916443,0.265585720539093,1.214362621307373,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583842635154724,1.0,1.0,0.2810534834861755,1.0,-3.423236846923828,2.608262062072754,0.8149746060371399,1.83407199382782,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6753387451172,225.0,161.00537109375,-0.0,3536.848876953125,1.0,283.1481628417969,288.50946044921875,286.9145812988281,286.9482727050781,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524694114923477,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.708672046661377,0.2609874904155731,0.2391099482774734,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0592346191406,0.8894677758216858,0.5307518243789673,0.505160927772522,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9990000128746032,0.9066768884658812,0.5278727412223816,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993323802947998,0.3803752362728119,0.3640422821044922,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126864790916443,0.265585720539093,1.214362621307373,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583842635154724,1.0,1.0,0.2810534834861755,1.0,-3.423236846923828,2.608262062072754,0.8149746060371399,1.83407199382782,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6753387451172,225.0,161.00537109375,-0.0,3536.848876953125,1.0,283.1481628417969,288.50946044921875,286.9145812988281,286.9482727050781,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524694114923477,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.708009660243988,0.2613640427589416,0.2395483404397964,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0948791503906,0.888499915599823,0.5313347578048706,0.5058309435844421,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9990000128746032,0.9096176624298096,0.530254602432251,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.7985944151878357,0.3809561133384704,0.364701509475708,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.7122713327407837,0.2662239074707031,1.2177172899246216,291.0948181152344,291.1499938964844,289.146240234375,285.6677551269531,291.14703369140625,297.3782043457031,291.0973205566406,1.0,0.6603659987449646,1.0,1.0,0.2861146032810211,1.0,-3.4322640895843506,2.598072290420532,0.8341915607452393,1.821948885917664,5.551115123125783e-17,5.551115123125783e-17,0.0,215.311264038086,225.0,133.0027618408203,-0.0,3567.82861328125,1.0,283.1481018066406,288.50946044921875,286.8533020019531,286.8855895996094,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530526280403137,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7071681022644043,0.2616342902183532,0.2398920804262161,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.8873538970947266,0.5317683219909668,0.5063647627830505,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.9990000128746032,0.912324607372284,0.532818078994751,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.797680675983429,0.3814083337783813,0.3652437627315521,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.711678683757782,0.2667456567287445,1.2205761671066284,291.11431884765625,291.1499938964844,289.1264953613281,285.6564025878906,291.14276123046875,297.3778991699219,291.1148986816406,1.0,0.6622880697250366,1.0,1.0,0.2869278490543365,1.0,-3.440495252609253,2.6002776622772217,0.8402177691459656,1.822352647781372,5.551115123125783e-17,5.551115123125783e-17,0.0,217.0205841064453,228.0,91.4745635986328,-0.0,3597.56396484375,1.0,283.1480407714844,288.5094299316406,286.79449462890625,286.8254699707031,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534418910741806,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.704831600189209,0.2617343962192535,0.2402255535125732,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1187744140625,0.8844192624092102,0.5320516228675842,0.5069284439086914,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168307185173036,0.5386021137237549,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952227592468262,0.3818213641643524,0.3659037053585052,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098421454429626,0.2673490345478058,1.2244970798492432,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.1186828613281,1.0,0.6658695340156555,1.0,1.0,0.288554310798645,1.0,-3.4540460109710693,2.6044061183929443,0.8496398329734802,1.8235485553741453,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6778259277344,231.0,30.16713523864746,-0.0,3651.77099609375,1.0,283.1478881835937,288.5093994140625,286.68408203125,286.7125549316406,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534700244665146,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.704831600189209,0.2617343962192535,0.2402255535125732,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1187744140625,0.8844192624092102,0.5320516228675842,0.5069284439086914,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168307185173036,0.5386021137237549,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952227592468262,0.3818213641643524,0.3659037053585052,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098421454429626,0.2673490345478058,1.2244970798492432,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.1186828613281,1.0,0.6658695340156555,1.0,1.0,0.288554310798645,1.0,-3.4540460109710693,2.6044061183929443,0.8496398329734802,1.8235485553741453,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6778259277344,231.0,30.16713523864746,-0.0,3651.77099609375,1.0,283.1478881835937,288.5093994140625,286.68408203125,286.7125549316406,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534700244665146,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017765045166016,0.2613524794578552,0.2401114255189895,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.111083984375,0.8808311820030212,0.5317219495773315,0.5068838596343994,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.9990000128746032,0.9203636646270752,0.5450109243392944,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7921000123023987,0.3816968500614166,0.3660377860069275,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072386145591736,0.2674387991428375,1.2260804176330566,291.111083984375,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107177734375,1.0,0.6690294742584229,1.0,1.0,0.2901807725429535,1.0,-3.46363377571106,2.6057393550872803,0.8578944802284241,1.8228302001953125,5.551115123125783e-17,5.551115123125783e-17,0.0,224.52232360839844,234.0,0.9238162636756896,-0.0,3697.7802734375,1.0,283.14776611328125,288.5093688964844,286.58233642578125,286.6086120605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529819816350937,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017765045166016,0.2613524794578552,0.2401114255189895,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.111083984375,0.8808311820030212,0.5317219495773315,0.5068838596343994,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.9990000128746032,0.9203636646270752,0.5450109243392944,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7921000123023987,0.3816968500614166,0.3660377860069275,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072386145591736,0.2674387991428375,1.2260804176330566,291.111083984375,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107177734375,1.0,0.6690294742584229,1.0,1.0,0.2901807725429535,1.0,-3.46363377571106,2.6057393550872803,0.8578944802284241,1.8228302001953125,5.551115123125783e-17,5.551115123125783e-17,0.0,224.52232360839844,234.0,0.9238162636756896,-0.0,3697.7802734375,1.0,283.14776611328125,288.5093688964844,286.58233642578125,286.6086120605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529819816350937,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982870101928711,0.2606024742126465,0.2396538406610489,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.095458984375,0.8769131898880005,0.5309485197067261,0.5063985586166382,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.9990000128746032,0.9231333136558532,0.5516788959503174,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886032462120056,0.3811616599559784,0.3657689392566681,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041540741920471,0.2671185433864593,1.2257622480392456,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717634797096252,1.0,1.0,0.2913278341293335,1.0,-3.469817876815796,2.606210470199585,0.8636074066162109,1.821999192237854,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3930053710937,237.0,-15.563275337219238,-0.0,3735.819580078125,1.0,283.1476135253906,288.50933837890625,286.4883728027344,286.5126342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522784978151321,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982870101928711,0.2606024742126465,0.2396538406610489,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.095458984375,0.8769131898880005,0.5309485197067261,0.5063985586166382,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.9990000128746032,0.9231333136558532,0.5516788959503174,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886032462120056,0.3811616599559784,0.3657689392566681,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041540741920471,0.2671185433864593,1.2257622480392456,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717634797096252,1.0,1.0,0.2913278341293335,1.0,-3.469817876815796,2.606210470199585,0.8636074066162109,1.821999192237854,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3930053710937,237.0,-15.563275337219238,-0.0,3735.819580078125,1.0,283.1476135253906,288.50933837890625,286.4883728027344,286.5126342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522784978151321,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945117115974426,0.2595488727092743,0.2389129400253296,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.07598876953125,0.8728294968605042,0.529822051525116,0.5055651068687439,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.925228238105774,0.5584266185760498,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848801016807556,0.3802812993526459,0.3651637434959411,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007502913475037,0.2664581835269928,1.2238590717315674,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740908026695251,1.0,1.0,0.2924748957157135,1.0,-3.473026752471924,2.6046509742736816,0.8683757781982422,1.819796681404113,5.551115123125783e-17,5.551115123125783e-17,0.0,232.21453857421875,240.0,-23.615291595458984,-0.0,3766.34521484375,1.0,283.1474914550781,288.5093078613281,286.4015197753906,286.4239807128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514779329299926,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945117115974426,0.2595488727092743,0.2389129400253296,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.07598876953125,0.8728294968605042,0.529822051525116,0.5055651068687439,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.925228238105774,0.5584266185760498,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848801016807556,0.3802812993526459,0.3651637434959411,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007502913475037,0.2664581835269928,1.2238590717315674,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740908026695251,1.0,1.0,0.2924748957157135,1.0,-3.473026752471924,2.6046509742736816,0.8683757781982422,1.819796681404113,5.551115123125783e-17,5.551115123125783e-17,0.0,232.21453857421875,240.0,-23.615291595458984,-0.0,3766.34521484375,1.0,283.1474914550781,288.5093078613281,286.4015197753906,286.4239807128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514779329299926,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6925511956214905,0.2589271068572998,0.2384533733129501,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0655822753906,0.8707597851753235,0.529150128364563,0.505041241645813,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.9260512590408324,0.5617959499359131,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7829654216766357,0.3797304928302765,0.3647527992725372,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6989637017250061,0.2660211324691772,1.2224066257476809,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,291.0538635253906,297.3082275390625,291.0648803710937,1.0,0.6751149296760559,1.0,1.0,0.2930484414100647,1.0,-3.47365665435791,2.603190898895264,0.8704656958580017,1.8182309865951536,5.551115123125783e-17,5.551115123125783e-17,0.0,234.09475708007807,240.0,-25.838790893554688,-0.0,3779.03759765625,1.0,283.1474304199219,288.50927734375,286.3605651855469,286.3821716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510666161775589,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6905566453933716,0.2582559287548065,0.2379451096057891,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0580139160156,0.868683397769928,0.5284225940704346,0.5044593811035156,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.9267526865005492,0.5651554465293884,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810282111167908,0.3791210353374481,0.3642816841602325,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971358060836792,0.265527069568634,1.220678687095642,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,291.04986572265625,297.2973327636719,291.05767822265625,1.0,0.6760575175285339,1.0,1.0,0.2946144342422485,1.0,-3.4737424850463867,2.598283290863037,0.8754591345787048,1.813348412513733,5.551115123125783e-17,5.551115123125783e-17,0.0,235.9537048339844,243.0,-22.127805709838867,-0.0,3790.2392578125,1.0,283.1473693847656,288.50927734375,286.321044921875,286.34185791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.150669053196907,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865478157997131,0.2568143606185913,0.2368223071098327,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0494079589844,0.8645893931388855,0.5268638730049133,0.5031759142875671,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278857111930848,0.5717534422874451,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771626710891724,0.3777784407138824,0.3632031977176666,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934314370155334,0.2644114792346954,1.216568112373352,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.2758483886719,291.04913330078125,1.0,0.6777216196060181,1.0,1.0,0.2977464497089386,1.0,-3.4725446701049805,2.587096929550171,0.8854478597640991,1.802509069442749,5.551115123125783e-17,5.551115123125783e-17,0.0,239.57321166992188,246.0,-14.54742431640625,-0.0,3808.66064453125,1.0,283.147216796875,288.5092468261719,286.24627685546875,286.265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500067561864853,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865478157997131,0.2568143606185913,0.2368223071098327,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0494079589844,0.8645893931388855,0.5268638730049133,0.5031759142875671,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278857111930848,0.5717534422874451,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771626710891724,0.3777784407138824,0.3632031977176666,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934314370155334,0.2644114792346954,1.216568112373352,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.2758483886719,291.04913330078125,1.0,0.6777216196060181,1.0,1.0,0.2977464497089386,1.0,-3.4725446701049805,2.587096929550171,0.8854478597640991,1.802509069442749,5.551115123125783e-17,5.551115123125783e-17,0.0,239.57321166992188,246.0,-14.54742431640625,-0.0,3808.66064453125,1.0,283.147216796875,288.5092468261719,286.24627685546875,286.265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500067561864853,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825486421585083,0.2552545964717865,0.2355895489454269,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0424194335937,0.8605950474739075,0.5251787900924683,0.5017710328102112,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286750555038452,0.5781847238540649,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733404040336609,0.3762913048267364,0.3619832098484039,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.689705491065979,0.2631542980670929,1.2117860317230225,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548217773437,291.04217529296875,1.0,0.679144024848938,1.0,1.0,0.3008784353733063,1.0,-3.469890117645264,2.574908494949341,0.8949816226959229,1.7909897565841677,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738677978516,249.0,-10.695910453796388,-0.0,3822.745361328125,1.0,283.1470947265625,288.5091857910156,286.1766967773437,286.1947021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494555920362472,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825486421585083,0.2552545964717865,0.2355895489454269,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0424194335937,0.8605950474739075,0.5251787900924683,0.5017710328102112,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286750555038452,0.5781847238540649,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733404040336609,0.3762913048267364,0.3619832098484039,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.689705491065979,0.2631542980670929,1.2117860317230225,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548217773437,291.04217529296875,1.0,0.679144024848938,1.0,1.0,0.3008784353733063,1.0,-3.469890117645264,2.574908494949341,0.8949816226959229,1.7909897565841677,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738677978516,249.0,-10.695910453796388,-0.0,3822.745361328125,1.0,283.1470947265625,288.5091857910156,286.1766967773437,286.1947021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494555920362472,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785568594932556,0.2535955309867859,0.234260082244873,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.04180908203125,0.8566821217536926,0.5233845710754395,0.5002552270889282,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291483163833618,0.584490954875946,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695537209510803,0.374679833650589,0.3606381118297577,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859632730484009,0.2617808878421783,1.206443428993225,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803675293922424,1.0,1.0,0.3051708340644836,1.0,-3.4660098552703857,2.558182716369629,0.9078272581100464,1.7752156257629397,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4849395751953,252.0,-2.360661745071411,-0.0,3833.205810546875,1.0,283.1469421386719,288.5091552734375,286.1117553710937,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490117013454437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785568594932556,0.2535955309867859,0.234260082244873,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.04180908203125,0.8566821217536926,0.5233845710754395,0.5002552270889282,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291483163833618,0.584490954875946,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695537209510803,0.374679833650589,0.3606381118297577,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859632730484009,0.2617808878421783,1.206443428993225,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803675293922424,1.0,1.0,0.3051708340644836,1.0,-3.4660098552703857,2.558182716369629,0.9078272581100464,1.7752156257629397,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4849395751953,252.0,-2.360661745071411,-0.0,3833.205810546875,1.0,283.1469421386719,288.5091552734375,286.1117553710937,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490117013454437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746036410331726,0.2518612742424011,0.2328589856624603,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0445861816406,0.852867066860199,0.5215074419975281,0.4986576437950134,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293393492698668,0.5906639099121094,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658243775367737,0.3729676604270935,0.3591937720775604,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822357177734375,0.2603172957897186,1.2006696462631226,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.0447082519531,1.0,0.6814289093017578,1.0,1.0,0.3094632625579834,1.0,-3.461146831512451,2.5406885147094727,0.9204583168029784,1.7588894367218018,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8128204345703,240.0,2.514302492141724,-0.0,3840.705322265625,1.0,283.1468200683594,288.5091247558594,286.0511779785156,286.06689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148689717054367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746036410331726,0.2518612742424011,0.2328589856624603,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0445861816406,0.852867066860199,0.5215074419975281,0.4986576437950134,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293393492698668,0.5906639099121094,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658243775367737,0.3729676604270935,0.3591937720775604,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822357177734375,0.2603172957897186,1.2006696462631226,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.0447082519531,1.0,0.6814289093017578,1.0,1.0,0.3094632625579834,1.0,-3.461146831512451,2.5406885147094727,0.9204583168029784,1.7588894367218018,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8128204345703,240.0,2.514302492141724,-0.0,3840.705322265625,1.0,283.1468200683594,288.5091247558594,286.0511779785156,286.06689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148689717054367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6739132404327393,0.2509537637233734,0.2320552617311477,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.04656982421875,0.852515697479248,0.5205232501029968,0.4977469444274902,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.9294358491897584,0.5903351306915283,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.765369713306427,0.3720611929893493,0.3583544790744781,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6816789507865906,0.2595412731170654,1.1972500085830688,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,291.0478820800781,297.2055969238281,291.046630859375,1.0,0.6799177527427673,1.0,1.0,0.3116094470024109,1.0,-3.453583240509033,2.528421640396118,0.9251616597175598,1.7485466003417969,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2850036621093,240.0,3.8637170791625977,-0.0,3818.770263671875,1.0,283.1467590332031,288.5091247558594,286.02227783203125,286.0375061035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485547870397567,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6739534139633179,0.2500270307064056,0.2311850786209106,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0483093261719,0.8530532121658325,0.5195126533508301,0.4967615306377411,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.9297547340393066,0.5880221128463745,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7657175660133362,0.3711260855197906,0.3574375808238983,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6818674206733704,0.2587437927722931,1.1934863328933716,291.0483093261719,291.1499938964844,288.7774353027344,285.44073486328125,291.04962158203125,297.19793701171875,291.04833984375,1.0,0.6775702834129333,1.0,1.0,0.3137171268463135,1.0,-3.4429452419281006,2.514220714569092,0.9287245869636536,1.7368297576904297,5.551115123125783e-17,5.551115123125783e-17,0.0,247.4645233154297,228.0,4.440873146057129,-0.0,3781.76123046875,1.0,283.14666748046875,288.50909423828125,285.99432373046875,286.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484295129776001,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.675488293170929,0.2481333613395691,0.2293225973844528,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0521240234375,0.8559030294418335,0.5174239277839661,0.4946392178535461,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310563206672668,0.579540491104126,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680090069770813,0.3691844344139099,0.3554472029209137,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837342381477356,0.2571102678775787,1.1853435039520264,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.670940637588501,1.0,1.0,0.3179324865341186,1.0,-3.415771245956421,2.481945753097534,0.9338255524635316,1.7107973098754885,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37649536132807,231.0,5.483631134033203,-0.0,3679.7900390625,1.0,283.14654541015625,288.5090637207031,285.9409484863281,285.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482007950544357,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.675488293170929,0.2481333613395691,0.2293225973844528,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0521240234375,0.8559030294418335,0.5174239277839661,0.4946392178535461,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310563206672668,0.579540491104126,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680090069770813,0.3691844344139099,0.3554472029209137,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837342381477356,0.2571102678775787,1.1853435039520264,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.670940637588501,1.0,1.0,0.3179324865341186,1.0,-3.415771245956421,2.481945753097534,0.9338255524635316,1.7107973098754885,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37649536132807,231.0,5.483631134033203,-0.0,3679.7900390625,1.0,283.14654541015625,288.5090637207031,285.9409484863281,285.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482007950544357,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
