time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749511361122131,0.2462180405855178,0.2275476902723312,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.056884765625,0.8562763333320618,0.5152775049209595,0.4925738275051117,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326071739196776,0.5763506889343262,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.768023669719696,0.3671827614307403,0.3535110056400299,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6834993362426758,0.2554680109024048,1.1776819229125977,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673558950424194,1.0,1.0,0.3221478462219238,1.0,-3.3957560062408447,2.4547271728515625,0.9410287737846376,1.6879254579544067,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6500701904297,234.0,7.0348801612854,-0.0,3615.796875,1.0,283.1464233398437,288.509033203125,285.89068603515625,285.9037475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480059027671814,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749511361122131,0.2462180405855178,0.2275476902723312,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.056884765625,0.8562763333320618,0.5152775049209595,0.4925738275051117,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326071739196776,0.5763506889343262,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.768023669719696,0.3671827614307403,0.3535110056400299,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6834993362426758,0.2554680109024048,1.1776819229125977,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673558950424194,1.0,1.0,0.3221478462219238,1.0,-3.3957560062408447,2.4547271728515625,0.9410287737846376,1.6879254579544067,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6500701904297,234.0,7.0348801612854,-0.0,3615.796875,1.0,283.1464233398437,288.509033203125,285.89068603515625,285.9037475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480059027671814,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6728969216346741,0.2442304491996765,0.2258013486862182,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0604553222656,0.8548433780670166,0.5130297541618347,0.4905099272727966,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335393905639648,0.5768896341323853,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663763165473938,0.3650802969932556,0.3515759706497192,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817291378974915,0.2537651658058166,1.170223593711853,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653417348861694,1.0,1.0,0.3259321451187134,1.0,-3.3805203437805176,2.4321844577789307,0.9483360052108764,1.6688039302825928,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2645263671875,237.0,5.6594719886779785,-0.0,3577.259521484375,1.0,283.1462707519531,288.5090026855469,285.84326171875,285.8555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478295475244522,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6728969216346741,0.2442304491996765,0.2258013486862182,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0604553222656,0.8548433780670166,0.5130297541618347,0.4905099272727966,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335393905639648,0.5768896341323853,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663763165473938,0.3650802969932556,0.3515759706497192,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817291378974915,0.2537651658058166,1.170223593711853,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653417348861694,1.0,1.0,0.3259321451187134,1.0,-3.3805203437805176,2.4321844577789307,0.9483360052108764,1.6688039302825928,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2645263671875,237.0,5.6594719886779785,-0.0,3577.259521484375,1.0,283.1462707519531,288.5090026855469,285.84326171875,285.8555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478295475244522,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698877811431885,0.242139458656311,0.2240140438079834,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0629577636719,0.8523019552230835,0.5106489062309265,0.488375186920166,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338081479072572,0.5796685814857483,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7636985778808594,0.3628487884998321,0.3495734333992004,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789835691452026,0.2519609034061432,1.162580966949463,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.1569519042969,291.06298828125,1.0,0.6642894744873047,1.0,1.0,0.3297164142131805,1.0,-3.3675436973571777,2.411294221878052,0.9562493562698364,1.6508547067642212,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552795410156,240.0,4.467811584472656,-0.0,3552.23828125,1.0,283.1461486816406,288.50897216796875,285.79840087890625,285.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476445496082306,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698877811431885,0.242139458656311,0.2240140438079834,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0629577636719,0.8523019552230835,0.5106489062309265,0.488375186920166,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338081479072572,0.5796685814857483,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7636985778808594,0.3628487884998321,0.3495734333992004,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789835691452026,0.2519609034061432,1.162580966949463,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.1569519042969,291.06298828125,1.0,0.6642894744873047,1.0,1.0,0.3297164142131805,1.0,-3.3675436973571777,2.411294221878052,0.9562493562698364,1.6508547067642212,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552795410156,240.0,4.467811584472656,-0.0,3552.23828125,1.0,283.1461486816406,288.50897216796875,285.79840087890625,285.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476445496082306,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.668135404586792,0.2410530894994735,0.2230963110923767,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0639953613281,0.8507496118545532,0.5094069838523865,0.4872724711894989,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.9990000128746032,0.9337124824523926,0.5816306471824646,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.7620949745178223,0.361682265996933,0.3485376834869385,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.677353024482727,0.2510159611701965,1.158633828163147,291.0639953613281,291.1499938964844,288.630615234375,285.3468322753906,291.06524658203125,297.14996337890625,291.06402587890625,1.0,0.6639904379844666,1.0,1.0,0.3316085636615753,1.0,-3.361480236053467,2.40116548538208,0.9603147506713868,1.6421071290969849,5.551115123125783e-17,5.551115123125783e-17,0.0,240.1000213623047,240.0,3.987960338592529,-0.0,3542.78759765625,1.0,283.1460876464844,288.5089416503906,285.7768859863281,285.78826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475510448217392,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6662721037864685,0.2399407029151916,0.2221612632274627,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644226074219,0.8490734696388245,0.5081323385238647,0.4861454963684082,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.9334832429885864,0.5838499665260315,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.7603735327720642,0.3604832589626312,0.3474777936935425,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6756044030189514,0.2500433325767517,1.1545931100845337,291.0644226074219,291.1499938964844,288.614013671875,285.3363647460937,291.0647277832031,297.142578125,291.0643615722656,1.0,0.663785457611084,1.0,1.0,0.3333318531513214,1.0,-3.3555350303649902,2.391642093658448,0.9638929963111876,1.6339396238327026,5.551115123125783e-17,5.551115123125783e-17,0.0,241.1019744873047,243.0,2.658970594406128,-0.0,3534.543212890625,1.0,283.14599609375,288.5089416503906,285.755859375,285.7669677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474549472332,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622769832611084,0.2376274764537811,0.2202270925045013,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06353759765625,0.8454267382621765,0.505470871925354,0.4838029742240906,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326136708259584,0.5889033079147339,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566474676132202,0.3579751849174499,0.3452708125114441,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718164682388306,0.2480045706033706,1.1461691856384275,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.663569450378418,1.0,1.0,0.336778461933136,1.0,-3.3436837196350098,2.372746229171753,0.9709376692771912,1.6177537441253662,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4788055419922,231.0,0.2074680775403976,-0.0,3520.337158203125,1.0,283.1458740234375,288.5089111328125,285.7153625488281,285.7259216308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147241473197937,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622769832611084,0.2376274764537811,0.2202270925045013,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06353759765625,0.8454267382621765,0.505470871925354,0.4838029742240906,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326136708259584,0.5889033079147339,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566474676132202,0.3579751849174499,0.3452708125114441,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718164682388306,0.2480045706033706,1.1461691856384275,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.663569450378418,1.0,1.0,0.336778461933136,1.0,-3.3436837196350098,2.372746229171753,0.9709376692771912,1.6177537441253662,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4788055419922,231.0,0.2074680775403976,-0.0,3520.337158203125,1.0,283.1458740234375,288.5089111328125,285.7153625488281,285.7259216308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147241473197937,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611610651016235,0.2351818680763244,0.2180026173591613,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.061767578125,0.8453468084335327,0.5026419758796692,0.4811256527900696,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.931758999824524,0.5858182907104492,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561209797859192,0.3553007245063782,0.3427293598651886,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710053086280823,0.2458221614360809,1.1362524032592771,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586677432060242,1.0,1.0,0.3402250409126282,1.0,-3.319117784500122,2.3454740047454834,0.973643720149994,1.596286654472351,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6311187744141,234.0,-1.7110759019851685,-0.0,3447.10791015625,1.0,283.1457214355469,288.50885009765625,285.6767272949219,285.6867980957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470090001821518,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611610651016235,0.2351818680763244,0.2180026173591613,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.061767578125,0.8453468084335327,0.5026419758796692,0.4811256527900696,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.931758999824524,0.5858182907104492,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561209797859192,0.3553007245063782,0.3427293598651886,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710053086280823,0.2458221614360809,1.1362524032592771,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586677432060242,1.0,1.0,0.3402250409126282,1.0,-3.319117784500122,2.3454740047454834,0.973643720149994,1.596286654472351,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6311187744141,234.0,-1.7110759019851685,-0.0,3447.10791015625,1.0,283.1457214355469,288.50885009765625,285.6767272949219,285.6867980957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470090001821518,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587735414505005,0.2326772063970565,0.215777188539505,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0594787597656,0.843744695186615,0.4997125566005707,0.4784086346626282,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311402440071106,0.585994303226471,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541934251785278,0.3525271713733673,0.3401491641998291,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688673496246338,0.2435758262872696,1.1262946128845217,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1001281738281,291.059326171875,1.0,0.6559406518936157,1.0,1.0,0.3437171280384063,1.0,-3.2982945442199707,2.3207361698150635,0.9775583744049072,1.5761090517044067,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8092803955078,237.0,-2.124231100082397,-0.0,3394.751220703125,1.0,283.1455993652344,288.5088195800781,285.6397399902344,285.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467698067426681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587735414505005,0.2326772063970565,0.215777188539505,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0594787597656,0.843744695186615,0.4997125566005707,0.4784086346626282,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311402440071106,0.585994303226471,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541934251785278,0.3525271713733673,0.3401491641998291,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688673496246338,0.2435758262872696,1.1262946128845217,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1001281738281,291.059326171875,1.0,0.6559406518936157,1.0,1.0,0.3437171280384063,1.0,-3.2982945442199707,2.3207361698150635,0.9775583744049072,1.5761090517044067,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8092803955078,237.0,-2.124231100082397,-0.0,3394.751220703125,1.0,283.1455993652344,288.5088195800781,285.6397399902344,285.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467698067426681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554045081138611,0.2300901114940643,0.2135419994592666,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0572814941406,0.8409523963928223,0.4966665804386139,0.4756477475166321,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299874305725098,0.5887454748153687,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511755228042603,0.349637895822525,0.3375260531902313,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657007336616516,0.2412471324205398,1.116289496421814,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542218327522278,1.0,1.0,0.3472091853618622,1.0,-3.280407190322876,2.2980308532714844,0.9823761582374572,1.5574365854263306,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61119079589844,225.0,-2.479368209838867,-0.0,3358.643798828125,1.0,283.1454772949219,288.5087890625,285.6042785644531,285.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465383917093277,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554045081138611,0.2300901114940643,0.2135419994592666,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0572814941406,0.8409523963928223,0.4966665804386139,0.4756477475166321,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299874305725098,0.5887454748153687,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511755228042603,0.349637895822525,0.3375260531902313,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657007336616516,0.2412471324205398,1.116289496421814,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542218327522278,1.0,1.0,0.3472091853618622,1.0,-3.280407190322876,2.2980308532714844,0.9823761582374572,1.5574365854263306,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61119079589844,225.0,-2.479368209838867,-0.0,3358.643798828125,1.0,283.1454772949219,288.5087890625,285.6042785644531,285.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465383917093277,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6546658277511597,0.2287507802248001,0.2123300582170486,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0561218261719,0.8407428860664368,0.4950851500034332,0.4741569757461548,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.9292988777160645,0.5873638391494751,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7507238984107971,0.3481348752975464,0.3361039459705353,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6651065945625305,0.240034818649292,1.11081063747406,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,291.0536499023437,297.0800170898437,291.0558776855469,1.0,0.6516053676605225,1.0,1.0,0.3489552140235901,1.0,-3.267211675643921,2.283907413482666,0.98330420255661,1.54646635055542,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2518005371093,225.0,-2.902529239654541,-0.0,3321.33056640625,1.0,283.1453857421875,288.5087890625,285.5870666503906,285.5961608886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464228630065918,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6544954180717468,0.2273894697427749,0.2110555619001388,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0547790527344,0.8412582278251648,0.4934711456298828,0.472591757774353,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.9287675023078918,0.5842896103858948,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.7509129047393799,0.346599280834198,0.3346070647239685,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6651089191436768,0.238797590136528,1.1050076484680176,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,291.052490234375,297.0741882324219,291.0545959472656,1.0,0.6482763886451721,1.0,1.0,0.3508220314979553,1.0,-3.2513267993927,2.267733335494995,0.9835932850837708,1.5339313745498655,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8033142089844,228.0,-2.922874927520752,-0.0,3272.26708984375,1.0,283.14532470703125,288.5087585449219,285.57012939453125,285.5790710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463062018156051,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521722674369812,0.2246444523334503,0.2085934430360794,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0528259277344,0.8398329019546509,0.490191638469696,0.4695234894752502,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.927722990512848,0.5836259126663208,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490724325180054,0.3434767723083496,0.3316759467124939,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630293726921082,0.2362989038228988,1.0938150882720947,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448005437850952,1.0,1.0,0.3545556366443634,1.0,-3.226881504058838,2.2403006553649902,0.9865809082984924,1.5118632316589355,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36471557617188,231.0,-2.2081212997436523,-0.0,3210.412109375,1.0,283.14520263671875,288.5087280273437,285.5372009277344,285.5458068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460852175951004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521722674369812,0.2246444523334503,0.2085934430360794,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0528259277344,0.8398329019546509,0.490191638469696,0.4695234894752502,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.927722990512848,0.5836259126663208,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490724325180054,0.3434767723083496,0.3316759467124939,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630293726921082,0.2362989038228988,1.0938150882720947,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448005437850952,1.0,1.0,0.3545556366443634,1.0,-3.226881504058838,2.2403006553649902,0.9865809082984924,1.5118632316589355,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36471557617188,231.0,-2.2081212997436523,-0.0,3210.412109375,1.0,283.14520263671875,288.5087280273437,285.5372009277344,285.5458068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460852175951004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487808227539062,0.2218271940946579,0.2061388194561004,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0508728027344,0.8370766639709473,0.4868073165416717,0.4664311408996582,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9260982275009156,0.5858817100524902,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460271716117859,0.3402502238750458,0.3287211954593658,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598204970359802,0.233728289604187,1.0826616287231443,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425260305404663,1.0,1.0,0.3582892417907715,1.0,-3.2059576511383057,2.2152962684631348,0.9906612634658812,1.4915657043457031,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637481689453,219.0,-2.2507145404815674,-0.0,3166.995849609375,1.0,283.1450500488281,288.5086975097656,285.5053100585937,285.5136413574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458771973848343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487808227539062,0.2218271940946579,0.2061388194561004,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0508728027344,0.8370766639709473,0.4868073165416717,0.4664311408996582,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9260982275009156,0.5858817100524902,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460271716117859,0.3402502238750458,0.3287211954593658,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598204970359802,0.233728289604187,1.0826616287231443,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425260305404663,1.0,1.0,0.3582892417907715,1.0,-3.2059576511383057,2.2152962684631348,0.9906612634658812,1.4915657043457031,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637481689453,219.0,-2.2507145404815674,-0.0,3166.995849609375,1.0,283.1450500488281,288.5086975097656,285.5053100585937,285.5136413574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458771973848343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6476986408233643,0.2189055830240249,0.2034466862678527,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0491027832031,0.8372930288314819,0.4832842648029327,0.4630592763423919,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.924366533756256,0.5811669230461121,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456033229827881,0.3368935286998749,0.3254910707473755,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590531468391418,0.2310462445020675,1.070301532745361,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.636132538318634,1.0,1.0,0.3622402548789978,1.0,-3.1742701530456543,2.182822704315185,0.9914476275444032,1.4664582014083862,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73976135253903,222.0,-2.2677929401397705,-0.0,3077.057373046875,1.0,283.1449279785156,288.5086669921875,285.4743347167969,285.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456722766160965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6476986408233643,0.2189055830240249,0.2034466862678527,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0491027832031,0.8372930288314819,0.4832842648029327,0.4630592763423919,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.924366533756256,0.5811669230461121,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456033229827881,0.3368935286998749,0.3254910707473755,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590531468391418,0.2310462445020675,1.070301532745361,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.636132538318634,1.0,1.0,0.3622402548789978,1.0,-3.1742701530456543,2.182822704315185,0.9914476275444032,1.4664582014083862,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73976135253903,222.0,-2.2677929401397705,-0.0,3077.057373046875,1.0,283.1449279785156,288.5086669921875,285.4743347167969,285.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456722766160965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.645213782787323,0.2159435898065567,0.2007859498262405,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.04693603515625,0.8357498049736023,0.4796813428401947,0.4596833288669586,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227883219718932,0.5803399085998535,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436023354530334,0.3334732055664062,0.3222718238830566,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567964553833008,0.2283191680908203,1.0580660104751587,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322821378707886,1.0,1.0,0.3661912977695465,1.0,-3.1474220752716064,2.1537177562713623,0.9937041997909546,1.443257451057434,5.551115123125783e-17,5.551115123125783e-17,0.0,230.13612365722656,225.0,-2.2529001235961914,-0.0,3011.7763671875,1.0,283.144775390625,288.5086364746094,285.44415283203125,285.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454707682132721,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.645213782787323,0.2159435898065567,0.2007859498262405,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.04693603515625,0.8357498049736023,0.4796813428401947,0.4596833288669586,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227883219718932,0.5803399085998535,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436023354530334,0.3334732055664062,0.3222718238830566,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567964553833008,0.2283191680908203,1.0580660104751587,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322821378707886,1.0,1.0,0.3661912977695465,1.0,-3.1474220752716064,2.1537177562713623,0.9937041997909546,1.443257451057434,5.551115123125783e-17,5.551115123125783e-17,0.0,230.13612365722656,225.0,-2.2529001235961914,-0.0,3011.7763671875,1.0,283.144775390625,288.5086364746094,285.44415283203125,285.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454707682132721,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435341238975525,0.2144374251365661,0.1994637250900268,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0458374023437,0.8344186544418335,0.4778419733047485,0.4579913020133972,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.921778678894043,0.5811620950698853,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7421041131019592,0.3317297697067261,0.3206630051136017,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6552034616470337,0.2269310057163238,1.0519908666610718,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,291.0438537597656,297.0243225097656,291.045654296875,1.0,0.6308642625808716,1.0,1.0,0.3681668043136596,1.0,-3.1355464458465576,2.140222311019897,0.9953241348266602,1.4324285984039309,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1089324951172,225.0,-2.410573959350586,-0.0,2986.841064453125,1.0,283.14471435546875,288.50860595703125,285.4293518066406,285.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453718245029449,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6416614651679993,0.2129113227128982,0.1981357783079147,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0447692871094,0.8328389525413513,0.4759745895862579,0.4562855660915375,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.920604407787323,0.5825278162956238,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7403849363327026,0.3299605250358581,0.319042831659317,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6534048914909363,0.2255226373672485,1.0458873510360718,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,291.04302978515625,297.0181579589844,291.04461669921875,1.0,0.629695475101471,1.0,1.0,0.3702377378940582,1.0,-3.124253749847412,2.126879930496216,0.9973738193511964,1.4216288328170776,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4188232421875,213.0,-2.29396915435791,-0.0,2965.0595703125,1.0,283.1446533203125,288.50860595703125,285.4147033691406,285.4224548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452732384204864,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403223872184753,0.209780752658844,0.1952549368143081,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.04266357421875,0.8328549861907959,0.4721347391605377,0.4526150524616241,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182924628257751,0.5778060555458069,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397197484970093,0.326319932937622,0.3155464828014374,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523749828338623,0.2226205617189407,1.032536268234253,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230043172836304,1.0,1.0,0.3743796348571777,1.0,-3.090463161468506,2.093137264251709,0.9973259568214417,1.3957146406173706,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549346923828,216.0,-2.8272173404693604,-0.0,2874.330810546875,1.0,283.14453125,288.508544921875,285.3858337402344,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450771540403366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403223872184753,0.209780752658844,0.1952549368143081,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.04266357421875,0.8328549861907959,0.4721347391605377,0.4526150524616241,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182924628257751,0.5778060555458069,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397197484970093,0.326319932937622,0.3155464828014374,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523749828338623,0.2226205617189407,1.032536268234253,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230043172836304,1.0,1.0,0.3743796348571777,1.0,-3.090463161468506,2.093137264251709,0.9973259568214417,1.3957146406173706,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549346923828,216.0,-2.8272173404693604,-0.0,2874.330810546875,1.0,283.14453125,288.508544921875,285.3858337402344,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450771540403366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376217007637024,0.0,0.192407876253128,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03955078125,0.8311159610748291,0.0,0.4489412307739258,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769786238670349,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374909520149231,0.0,0.3120526373386383,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498923301696777,0.0,1.019318699836731,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785215318202972,1.0,-3.0615246295928955,2.0627801418304443,0.998744547367096,1.3717330694198608,0.0,0.0,0.0,224.70016479492188,60.0,-3.364630699157715,-0.0,2807.52783203125,0.0,283.1443786621094,288.5085144042969,285.35748291015625,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376217007637024,0.0,0.192407876253128,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03955078125,0.8311159610748291,0.0,0.4489412307739258,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769786238670349,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374909520149231,0.0,0.3120526373386383,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498923301696777,0.0,1.019318699836731,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785215318202972,1.0,-3.0615246295928955,2.0627801418304443,0.998744547367096,1.3717330694198608,0.0,0.0,0.0,224.70016479492188,60.0,-3.364630699157715,-0.0,2807.52783203125,0.0,283.1443786621094,288.5085144042969,285.35748291015625,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
