time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,0.0013020044425502,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.19854736328125,0.0,0.0,0.000799884845037,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.0005907925078645,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0007998835062608,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,0.0068842824548482,291.2212829589844,294.1499938964844,288.1061706542969,285.04754638671875,290.53326416015625,295.8377990722656,291.1216735839844,0.0,0.0,0.633611261844635,0.633611261844635,0.6062242388725281,1.0,-0.0086437482386827,0.0083975549787282,0.0002461926196701,-0.0108746998012065,0.0,0.0,0.0,-0.0459265783429145,60.0,4.58458137512207,-0.0,-1.0577437024039682e-05,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.095010880201238e-23,-2.3183857124911835e-22,-1.34559363425371e-26,-4.456232890879361e-18,-4.455447896478048e-18,-7.848866618458318e-22,0.0,0.0,-0.0,0.0,0.0,1.688463335632434e-38,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.0007725819596089,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1991271972656,0.0,0.0,0.0007327642524614,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,0.0005412173923105,297.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,0.0012156820157542,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0040733418427407,291.2219543457031,294.1499938964844,288.1020202636719,285.0453186035156,290.5006103515625,295.7189025878906,291.1176147460937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271129250526428,1.0,-0.0089522143825888,0.0082308426499366,0.0007213722565211,-0.0110936909914016,0.0,0.0,0.0,-0.0474868193268775,60.0,1.041883945465088,-0.0,-5.285872248350643e-06,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1683015410596026e-25,-7.949374021663161e-25,-2.905180098708106e-28,-4.522288225875397e-18,-4.5190903456272664e-18,-3.1976263990015917e-21,0.0,0.0,-0.0,0.0,0.0,4.105804500471714e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,0.0001173437703982,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2008056640625,0.0,0.0,0.000153653716552,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,0.0001514985488029,297.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,0.0001369120000163,297.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.00059326243354,291.222900390625,294.1499938964844,288.0771179199219,285.0317687988281,290.4188842773437,294.7915344238281,291.1036071777344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514086365699768,1.0,-0.001383606926538,0.0030374713242053,-0.0016538645140826,-0.0148984836414456,0.0,0.0,0.0,-0.0092525854706764,60.0,-4.992812633514404,-0.0,-1.3051214864390206e-07,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5019317984084404e-33,-7.78164623680083e-33,-1.5344335712267885e-33,-7.226329802826376e-21,-6.002180448327107e-21,-1.224149051576683e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.534175478620456e-05,297.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2011413574219,0.0,0.0,0.0001010113264783,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,7.537897181464359e-05,297.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,0.0001006709935609,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0004763962060678,291.22314453125,294.1499938964844,288.0516052246094,285.0177001953125,290.3955993652344,293.85595703125,291.0982971191406,0.0,0.0,0.2000000029802322,0.2000000029802322,0.875704288482666,1.0,-0.0010188437299802,0.0007576413336209,0.0002612023672554,-0.0170915815979242,0.0,0.0,0.0,-0.0081505300477147,60.0,-3.3403642177581787,-0.0,-7.07700706925607e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2038220948436398e-41,-2.7089901912327364e-41,-1.4183943055895798e-41,-1.045724800005092e-20,-5.355994466280853e-21,-5.101253937666849e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.487648640060796e-05,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.201416015625,0.0,0.0,9.991319529945032e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,7.379946328001097e-05,297.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.991131082642823e-05,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0004739284340757,291.2233581542969,294.1499938964844,288.0255126953125,285.0030517578125,290.3743591308594,293.0440368652344,291.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112790623679,3.3979596025801584e-08,0.001011245069094,-0.017824862152338,0.0,0.0,0.0,-0.0083661479875445,60.0,-2.565626382827759,-0.0,-6.97115538628168e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.063832462160474e-20,-5.31977865729395e-21,-5.3185463682075734e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.486806811764836e-05,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2016906738281,0.0,0.0,9.990151011152192e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,7.378728332696483e-05,297.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.99011899693869e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0004738857096526,291.2235717773437,294.1499938964844,287.9989013671875,284.9879455566406,290.3531188964844,292.3424072265625,291.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110626462846,7.158142967256253e-09,0.00101105554495,-0.0178035348653793,0.0,0.0,0.0,-0.0083611337468028,60.0,-2.2939960956573486,-0.0,-6.969724353211859e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639184921753538e-20,-5.319604981677057e-21,-5.319579536179698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.485479677096008e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2022399902344,0.0,0.0,9.988746751332656e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,7.377682777587324e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.98871837509796e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.000473819382023,291.2239074707031,294.1499938964844,287.9441223144531,284.95623779296875,290.3104553222656,291.2095642089844,291.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1845059394836426,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201885418444e-20,-5.319600942709222e-21,-5.319600942709222e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.485479677096008e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2022399902344,0.0,0.0,9.988746751332656e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,7.377682777587324e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.98871837509796e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.000473819382023,291.2239074707031,294.1499938964844,287.9441223144531,284.95623779296875,290.3104553222656,291.2095642089844,291.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1845059394836426,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201885418444e-20,-5.319600942709222e-21,-5.319600942709222e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.484084148425608e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027282714844,0.0,0.0,9.987276280298828e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,7.376596477115527e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.987248631659897e-05,297.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0004737497074529,291.2242431640625,294.1499938964844,287.88751220703125,284.9227600097656,290.267578125,290.3580627441406,291.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204550266265869,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.484084148425608e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027282714844,0.0,0.0,9.987276280298828e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,7.376596477115527e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.987248631659897e-05,297.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0004737497074529,291.2242431640625,294.1499938964844,287.88751220703125,284.9227600097656,290.267578125,290.3580627441406,291.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204550266265869,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.482615860179068e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.20318603515625,0.0,0.0,9.985728684114292e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,7.375453424174339e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.985701035475358e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,0.0004736763366963,291.2244873046875,294.1499938964844,287.8291931152344,284.8876953125,290.2244567871094,289.7134094238281,291.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240961790084839,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.482615860179068e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.20318603515625,0.0,0.0,9.985728684114292e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,7.375453424174339e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.985701035475358e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,0.0004736763366963,291.2244873046875,294.1499938964844,287.8291931152344,284.8876953125,290.2244567871094,289.7134094238281,291.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240961790084839,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.481593588134274e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2034606933594,0.0,0.0,9.984651842387392e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,7.374657434411347e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.98462492134422e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.0004736252885777,291.2246398925781,294.1499938964844,287.7894592285156,284.8634948730469,290.1955261230469,289.3706359863281,291.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104953544214,7.0913119820659184e-09,0.0010104882530868,-0.0176299922168254,0.0,0.0,0.0,-0.0083282841369509,60.0,-2.26704740524292,-0.0,-6.961904830404819e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.481071901973336e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20361328125,0.0,0.0,9.98410177999176e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,7.374251435976475e-05,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.984074858948588e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,0.0004735992115456,291.2247314453125,294.1499938964844,287.7694396972656,284.8512268066406,290.1810607910156,289.2211303710937,291.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280273914337158,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.480270819040015e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.20379638671875,0.0,0.0,9.983257768908516e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,7.37362788640894e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.983230847865344e-05,297.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,0.0004735591937787,291.2248229980469,294.1499938964844,287.73907470703125,284.83251953125,290.15924072265625,289.0189514160156,291.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.300375938415528,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.479450091021135e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2039794921875,0.0,0.0,9.982392657548188e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,7.372989057330415e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,9.982366464100778e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,0.0004735181864816,291.22491455078125,294.1499938964844,287.7084045410156,284.8135070800781,290.1373291015625,288.8406982421875,291.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.3206944465637207,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.477746061747894e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.204345703125,0.0,0.0,9.980598406400532e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,7.371662650257349e-05,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.98057148535736e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,0.0004734330868814,291.2250366210937,294.1499938964844,287.64630126953125,284.7747497558594,290.09332275390625,288.5428771972656,291.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3618767261505127,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.477746061747894e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.204345703125,0.0,0.0,9.980598406400532e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,7.371662650257349e-05,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.98057148535736e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,0.0004734330868814,291.2250366210937,294.1499938964844,287.64630126953125,284.7747497558594,290.09332275390625,288.5428771972656,291.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3618767261505127,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.475957631366327e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2046813964844,0.0,0.0,9.978713933378458e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,7.370270759565756e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.978687739931048e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,0.0004733437672257,291.2251281738281,294.1499938964844,287.5833435058594,284.735107421875,290.0489807128906,288.3059387207031,291.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403660774230957,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.475957631366327e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2046813964844,0.0,0.0,9.978713933378458e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,7.370270759565756e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.978687739931048e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,0.0004733437672257,291.2251281738281,294.1499938964844,287.5833435058594,284.735107421875,290.0489807128906,288.3059387207031,291.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403660774230957,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.474081889493392e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049865722656,0.0,0.0,9.976737055694684e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,7.368810474872589e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,9.976711589843036e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,0.0004732500528916,291.2251892089844,294.1499938964844,287.51971435546875,284.6947937011719,290.0043029785156,288.1138916015625,291.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445910930633545,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.474081889493392e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049865722656,0.0,0.0,9.976737055694684e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,7.368810474872589e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,9.976711589843036e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,0.0004732500528916,291.2251892089844,294.1499938964844,287.51971435546875,284.6947937011719,290.0043029785156,288.1138916015625,291.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445910930633545,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.47211592574604e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052307128906,0.0,0.0,9.974666318157688e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,7.367281068582088e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.974640852306038e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,0.0004731518565677,291.2252197265625,294.1499938964844,287.4555969238281,284.6539611816406,289.9593200683594,287.9549255371094,291.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4884936809539795,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.47211592574604e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052307128906,0.0,0.0,9.974666318157688e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,7.367281068582088e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.974640852306038e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,0.0004731518565677,291.2252197265625,294.1499938964844,287.4555969238281,284.6539611816406,289.9593200683594,287.9549255371094,291.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4884936809539795,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.471099474467336e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2053527832031,0.0,0.0,9.97359529719688e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,7.366489444393665e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,9.97356983134523e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,0.0004731010703835,291.2251892089844,294.1499938964844,287.4234313964844,284.6333923339844,289.9366760253906,287.88507080078125,291.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.5098674297332764,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.47005974012427e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2054748535156,0.0,0.0,9.972500265575944e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,7.365680357906967e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.972475527320056e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,0.00047304914915,291.2251892089844,294.1499938964844,287.3912353515625,284.6127624511719,289.9139709472656,287.8204345703125,291.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.53127384185791,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.467914787819608e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056884765625,0.0,0.0,9.97024035314098e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,7.364011253230274e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,9.970215614885092e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,0.0004729419888462,291.2251281738281,294.1499938964844,287.3268127441406,284.5714416503906,289.8682861328125,287.7040405273437,291.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574115753173828,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.467914787819608e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056884765625,0.0,0.0,9.97024035314098e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,7.364011253230274e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,9.970215614885092e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,0.0004729419888462,291.2251281738281,294.1499938964844,287.3268127441406,284.5714416503906,289.8682861328125,287.7040405273437,291.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574115753173828,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.465682524023578e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20587158203125,0.0,0.0,9.967888763640076e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,7.362273754552007e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.967864025384188e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,0.0004728304920718,291.2250366210937,294.1499938964844,287.26251220703125,284.5301818847656,289.8222961425781,287.60107421875,291.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6168837547302246,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.465682524023578e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20587158203125,0.0,0.0,9.967888763640076e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,7.362273754552007e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.967864025384188e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,0.0004728304920718,291.2250366210937,294.1499938964844,287.26251220703125,284.5301818847656,289.8222961425781,287.60107421875,291.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6168837547302246,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.463368041906506e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059936523437,0.0,0.0,9.965450590243564e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,7.360472955042496e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,9.965426579583436e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,0.0004727148625534,291.2248840332031,294.1499938964844,287.19854736328125,284.4891052246094,289.7760009765625,287.5082397460937,291.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6594417095184326,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.463368041906506e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059936523437,0.0,0.0,9.965450590243564e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,7.360472955042496e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,9.965426579583436e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,0.0004727148625534,291.2248840332031,294.1499938964844,287.19854736328125,284.4891052246094,289.7760009765625,287.5082397460937,291.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6594417095184326,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.460976434638724e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20611572265625,0.0,0.0,9.962931653717531e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,7.358611765084788e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.962907643057406e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0004725954204332,291.2247314453125,294.1499938964844,287.1351013183594,284.44842529296875,289.7294006347656,287.42303466796875,291.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7016541957855225,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.460976434638724e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20611572265625,0.0,0.0,9.962931653717531e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,7.358611765084788e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.962907643057406e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0004725954204332,291.2247314453125,294.1499938964844,287.1351013183594,284.44842529296875,289.7294006347656,287.42303466796875,291.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7016541957855225,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.45974825299345e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2061767578125,0.0,0.0,9.96163726085797e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,7.357655704254285e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,9.961613977793604e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,0.0004725340695586,291.2246398925781,294.1499938964844,287.1036376953125,284.4283142089844,289.7059936523437,287.3827209472656,291.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.7225871086120605,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.458492422709242e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062072753906,0.0,0.0,9.960314491763712e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,7.3566785431467e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.960291208699346e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,0.0004724713217001,291.2245178222656,294.1499938964844,287.0723876953125,284.4083557128906,289.6824951171875,287.3436889648437,291.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080011561512,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.743380546569824,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.455883991904555e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062683105469,0.0,0.0,9.957567090168597e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,7.354649278568104e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,9.95754380710423e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.000472341052955,291.2242736816406,294.1499938964844,287.0106201171875,284.3690490722656,289.6353454589844,287.2689208984375,291.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784475564956665,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.455883991904555e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062683105469,0.0,0.0,9.957567090168597e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,7.354649278568104e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,9.95754380710423e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.000472341052955,291.2242736816406,294.1499938964844,287.0106201171875,284.3690490722656,289.6353454589844,287.2689208984375,291.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784475564956665,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
