time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,9.453131497139113e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.206298828125,0.0,0.0,9.954667621059345e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,7.352507236646488e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,9.95464506559074e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,0.0004722035373561,291.2240295410156,294.1499938964844,286.95001220703125,284.3306884765625,289.58795166015625,287.19781494140625,291.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824792861938477,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,9.453131497139113e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.206298828125,0.0,0.0,9.954667621059345e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,7.352507236646488e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,9.95464506559074e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,0.0004722035373561,291.2240295410156,294.1499938964844,286.95001220703125,284.3306884765625,289.58795166015625,287.19781494140625,291.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824792861938477,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.450226934859528e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2063293457031,0.0,0.0,9.95160880847834e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,7.350247324211523e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.951586253009737e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,0.0004720584547612,291.2237243652344,294.1499938964844,286.89068603515625,284.29345703125,289.5403747558594,287.1298217773437,291.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8641891479492188,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.450226934859528e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2063293457031,0.0,0.0,9.95160880847834e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,7.350247324211523e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.951586253009737e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,0.0004720584547612,291.2237243652344,294.1499938964844,286.89068603515625,284.29345703125,289.5403747558594,287.1298217773437,291.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8641891479492188,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.44717539823614e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.206298828125,0.0,0.0,9.948393562808631e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,7.347872451646253e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.948371007340028e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,0.0004719060088973,291.223388671875,294.1499938964844,286.8329467773437,284.257568359375,289.4925842285156,287.0644836425781,291.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.902524709701538,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.44717539823614e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.206298828125,0.0,0.0,9.948393562808631e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,7.347872451646253e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.948371007340028e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,0.0004719060088973,291.223388671875,294.1499938964844,286.8329467773437,284.257568359375,289.4925842285156,287.0644836425781,291.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.902524709701538,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.445597970625386e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.206298828125,0.0,0.0,9.946732461685316e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,7.346645725192502e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.946709906216712e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,0.0004718272248283,291.22320556640625,294.1499938964844,286.8046875,284.2401733398437,289.4686279296875,287.0327453613281,291.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.921251058578491,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.443989983992652e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062683105469,0.0,0.0,9.945038618752732e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,7.345394260482863e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,9.94501679087989e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,0.0004717468982562,291.2230224609375,294.1499938964844,286.7768859863281,284.2231750488281,289.4446716308594,287.0015869140625,291.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.939661979675293,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.440695430384947e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062072753906,0.0,0.0,9.941568714566527e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,7.342830940615386e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,9.941546886693686e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,0.0004715823451988,291.2226257324219,294.1499938964844,286.7228088378906,284.1905212402344,289.3966064453125,286.9409484863281,291.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975470304489136,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.440695430384947e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062072753906,0.0,0.0,9.941568714566527e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,7.342830940615386e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,9.941546886693686e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,0.0004715823451988,291.2226257324219,294.1499938964844,286.7228088378906,284.1905212402344,289.3966064453125,286.9409484863281,291.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975470304489136,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,9.437324479222298e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2060852050781,0.0,0.0,9.938018047250809e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,7.340207957895473e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.937996219377963e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,0.0004714139504358,291.2221984863281,294.1499938964844,286.6708374023437,284.15972900390625,289.3485107421875,286.8824768066406,291.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.00981879234314,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,9.437324479222298e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2060852050781,0.0,0.0,9.938018047250809e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,7.340207957895473e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.937996219377963e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,0.0004714139504358,291.2221984863281,294.1499938964844,286.6708374023437,284.15972900390625,289.3485107421875,286.8824768066406,291.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.00981879234314,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.43391423788853e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059936523437,0.0,0.0,9.934425906976684e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,7.337555143749341e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,9.934404806699604e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,0.0004712436057161,291.22174072265625,294.1499938964844,286.6211853027344,284.1309814453125,289.3003845214844,286.82623291015625,291.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.04258131980896,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.43391423788853e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059936523437,0.0,0.0,9.934425906976684e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,7.337555143749341e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,9.934404806699604e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,0.0004712436057161,291.22174072265625,294.1499938964844,286.6211853027344,284.1309814453125,289.3003845214844,286.82623291015625,291.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.04258131980896,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.43050836212933e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2058410644531,0.0,0.0,9.930838859872892e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,7.334905239986256e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,9.930818487191571e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.0004710734647233,291.22125244140625,294.1499938964844,286.5740966796875,284.10455322265625,289.25225830078125,286.772216796875,291.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073634147644043,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.43050836212933e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2058410644531,0.0,0.0,9.930838859872892e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,7.334905239986256e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,9.930818487191571e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.0004710734647233,291.22125244140625,294.1499938964844,286.5740966796875,284.10455322265625,289.25225830078125,286.772216796875,291.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073634147644043,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.428822522750124e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20574951171875,0.0,0.0,9.92906279861927e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,7.333593384828418e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,9.92904242593795e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,0.0004709892382379,291.22100830078125,294.1499938964844,286.55157470703125,284.0922241210937,289.22821044921875,286.7460632324219,291.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.08847975730896,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,9.427154873264952e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056579589844,0.0,0.0,9.927306382451206e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.206787109375,0.0,0.0,7.33229608158581e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,9.927286009769888e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,0.0004709059430751,291.2207336425781,294.1499938964844,286.5297241210937,284.0805358886719,289.20416259765625,286.7204895019531,291.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.102853536605835,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.423902520211414e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2054748535156,0.0,0.0,9.923880861606448e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,7.329765503527597e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,9.923860488925128e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,0.0004707434854935,291.22021484375,294.1499938964844,286.4883117675781,284.0591735839844,289.1562194824219,286.671142578125,291.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1301257610321045,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.423902520211414e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2054748535156,0.0,0.0,9.923880861606448e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,7.329765503527597e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,9.923860488925128e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,0.0004707434854935,291.22021484375,294.1499938964844,286.4883117675781,284.0591735839844,289.1562194824219,286.671142578125,291.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1301257610321045,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.420805145055056e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.20526123046875,0.0,0.0,9.92061904980801e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,7.327355706365779e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.920598677126692e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,0.0004705887695308,291.2196350097656,294.1499938964844,286.45001220703125,284.0406494140625,289.1084289550781,286.62432861328125,291.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326595691774628e-09,0.0010039492044597,-0.0156268998980522,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.155339241027832,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.420805145055056e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.20526123046875,0.0,0.0,9.92061904980801e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,7.327355706365779e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.920598677126692e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,0.0004705887695308,291.2196350097656,294.1499938964844,286.45001220703125,284.0406494140625,289.1084289550781,286.62432861328125,291.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326595691774628e-09,0.0010039492044597,-0.0156268998980522,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.155339241027832,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.418023546459152e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2050476074219,0.0,0.0,9.91768902167678e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,7.325191836571321e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,9.91766937659122e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,0.0004704498278442,291.21905517578125,294.1499938964844,286.413330078125,284.0235595703125,289.0608215332031,286.5799255371094,291.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1788341999053955,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.418023546459152e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2050476074219,0.0,0.0,9.91768902167678e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,7.325191836571321e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,9.91766937659122e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,0.0004704498278442,291.21905517578125,294.1499938964844,286.413330078125,284.0235595703125,289.0608215332031,286.5799255371094,291.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1788341999053955,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.415712702320889e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.20477294921875,0.0,0.0,9.915255213854834e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,7.323393947444856e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,9.915235568769276e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,0.0004703344020526,291.21844482421875,294.1499938964844,286.3766784667969,284.00640869140625,289.013427734375,286.5375366210937,291.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2019059658050537,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.415712702320889e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.20477294921875,0.0,0.0,9.915255213854834e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,7.323393947444856e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,9.915235568769276e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,0.0004703344020526,291.21844482421875,294.1499938964844,286.3766784667969,284.00640869140625,289.013427734375,286.5375366210937,291.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2019059658050537,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.41473335842602e-05,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.20465087890625,0.0,0.0,9.914223483065145e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,7.32263142708689e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.914203837979584e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,0.0004702854785136,291.2181091308594,294.1499938964844,286.3583374023437,283.9978332519531,288.9898376464844,286.5169372558594,291.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.213472604751587,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.413869702257216e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2044982910156,0.0,0.0,9.913313260767608e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,7.321959128603339e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.913294343277812e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,0.0004702423466369,291.2177734375,294.1499938964844,286.3399963378906,283.9892272949219,288.9662475585937,286.4966735839844,291.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.225071430206299,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.412482904735953e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2041931152344,0.0,0.0,9.91185152088292e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,7.320879376493394e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.911832603393124e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,0.0004701730504166,291.2171325683594,294.1499938964844,286.3033447265625,283.9720153808594,288.91925048828125,286.45684814453125,291.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185813980991e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2483694553375244,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.412482904735953e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2041931152344,0.0,0.0,9.91185152088292e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,7.320879376493394e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.911832603393124e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,0.0004701730504166,291.2171325683594,294.1499938964844,286.3033447265625,283.9720153808594,288.91925048828125,286.45684814453125,291.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185813980991e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2483694553375244,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.41153193707578e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.203857421875,0.0,0.0,9.910850349115208e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,7.320139411604032e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.910831431625412e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,0.0004701255529653,291.2164306640625,294.1499938964844,286.26666259765625,283.9547119140625,288.8724670410156,286.4178466796875,291.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.271801471710205,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.41153193707578e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.203857421875,0.0,0.0,9.910850349115208e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,7.320139411604032e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.910831431625412e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,0.0004701255529653,291.2164306640625,294.1499938964844,286.26666259765625,283.9547119140625,288.8724670410156,286.4178466796875,291.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.271801471710205,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.410990605829284e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035217285156,0.0,0.0,9.910279186442494e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,7.319717406062409e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,9.910260268952698e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,0.000470098486403,291.2156982421875,294.1499938964844,286.2300109863281,283.9373779296875,288.8258361816406,286.3794250488281,291.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295363187789917,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.410990605829284e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035217285156,0.0,0.0,9.910279186442494e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,7.319717406062409e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,9.910260268952698e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,0.000470098486403,291.2156982421875,294.1499938964844,286.2300109863281,283.9373779296875,288.8258361816406,286.3794250488281,291.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295363187789917,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.41082471399568e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2031555175781,0.0,0.0,9.910103835863993e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,7.319587894016877e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.910085645969956e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,0.0004700902209151,291.2149658203125,294.1499938964844,286.1933288574219,283.91998291015625,288.7794189453125,286.3414306640625,291.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.31904673576355,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.41082471399568e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2031555175781,0.0,0.0,9.910103835863993e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,7.319587894016877e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.910085645969956e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,0.0004700902209151,291.2149658203125,294.1499938964844,286.1933288574219,283.91998291015625,288.7794189453125,286.3414306640625,291.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.31904673576355,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.410871280124412e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2029724121094,0.0,0.0,9.910152584780008e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,7.319623546209186e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,9.910134394885972e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,0.0004700925492215,291.214599609375,294.1499938964844,286.17498779296875,283.9112548828125,288.7562561035156,286.3225402832031,291.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.330932140350342,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.410997881786898e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027587890625,0.0,0.0,9.910285007208586e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,7.319721771636978e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.91026681731455e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.0004700988647527,291.2142028808594,294.1499938964844,286.1566772460937,283.9025573730469,288.733154296875,286.3037109375,291.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.342844009399414,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
