time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996220,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.411469363840296e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2023620605469,0.0,0.0,9.910781955113634e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,7.320087752304971e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.9107637652196e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0004701224097516,291.2134094238281,294.1499938964844,286.1199951171875,283.8850402832031,288.6870422363281,286.2662353515625,291.03204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366741180419922,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.411469363840296e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2023620605469,0.0,0.0,9.910781955113634e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,7.320087752304971e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.9107637652196e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0004701224097516,291.2134094238281,294.1499938964844,286.1199951171875,283.8850402832031,288.6870422363281,286.2662353515625,291.03204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366741180419922,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.412198414793238e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2019348144531,0.0,0.0,9.911548113450408e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,7.320653821807355e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.911530651152134e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,0.0004701588186435,291.2126159667969,294.1499938964844,286.0833435058594,283.86749267578125,288.64111328125,286.2288818359375,291.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390728712081909,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.412198414793238e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2019348144531,0.0,0.0,9.911548113450408e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,7.320653821807355e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.911530651152134e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,0.0004701588186435,291.2126159667969,294.1499938964844,286.0833435058594,283.86749267578125,288.64111328125,286.2288818359375,291.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390728712081909,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.4127026386559e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2016906738281,0.0,0.0,9.912079258356243e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,7.321045995922759e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.912061068462208e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,0.0004701840225607,291.212158203125,294.1499938964844,286.06280517578125,283.857666015625,288.6154479980469,286.2080078125,291.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.223022541718137e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.404196262359619,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.413140651304276e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20147705078125,0.0,0.0,9.912540554068984e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,7.321386510739103e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.912523091770709e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,0.0004702059086412,291.2117919921875,294.1499938964844,286.0466613769531,283.84991455078125,288.5953369140625,286.1916198730469,291.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.414792776107788,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.414253872819244e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010192871094,0.0,0.0,9.913711983244866e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,7.32225162209943e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.913694520946592e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0004702615260612,291.2109375,294.1499938964844,286.010009765625,283.832275390625,288.5497131347656,286.1544189453125,291.0256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4389190673828125,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.414253872819244e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010192871094,0.0,0.0,9.913711983244866e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,7.32225162209943e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.913694520946592e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0004702615260612,291.2109375,294.1499938964844,286.010009765625,283.832275390625,288.5497131347656,286.1544189453125,291.0256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4389190673828125,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.414861415280028e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2007751464844,0.0,0.0,9.914351539919152e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,7.32272383174859e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.91433407762088e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,0.0004702918522525,291.21051025390625,294.1499938964844,285.9916687011719,283.82342529296875,288.5269775390625,286.1358337402344,291.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.451001644134521,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.415495151188225e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005310058594,0.0,0.0,9.915018745232372e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,7.32321641407907e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.9150012829341e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.00047032351722,291.2100524902344,294.1499938964844,285.97332763671875,283.8145751953125,288.5042724609375,286.1172790527344,291.02349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4630939960479736,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.416822285857052e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.20001220703125,0.0,0.0,9.916415729094295e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.324248144868761e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.916398266796024e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0004703898157458,291.20916748046875,294.1499938964844,285.9366760253906,283.7968139648437,288.4589538574219,286.08013916015625,291.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4873013496398926,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.416822285857052e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.20001220703125,0.0,0.0,9.916415729094295e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.324248144868761e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.916398266796024e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0004703898157458,291.20916748046875,294.1499938964844,285.9366760253906,283.7968139648437,288.4589538574219,286.08013916015625,291.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4873013496398926,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.418195259058848e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1994934082031,0.0,0.0,9.917860734276474e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,7.325314800255e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.91784399957396e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004704583843704,291.208251953125,294.1499938964844,285.8999938964844,283.7790222167969,288.4137878417969,286.0429992675781,291.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322700738906,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.51152777671814,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.418195259058848e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1994934082031,0.0,0.0,9.917860734276474e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,7.325314800255e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.91784399957396e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004704583843704,291.208251953125,294.1499938964844,285.8999938964844,283.7790222167969,288.4137878417969,286.0429992675781,291.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322700738906,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.51152777671814,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.41957550821826e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1989440917969,0.0,0.0,9.919313743012026e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,7.326388004003093e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.919297008309512e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.0004705273313447,291.2073059082031,294.1499938964844,285.86334228515625,283.7611694335937,288.3687744140625,286.005859375,291.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5357589721679688,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.41957550821826e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1989440917969,0.0,0.0,9.919313743012026e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,7.326388004003093e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.919297008309512e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.0004705273313447,291.2073059082031,294.1499938964844,285.86334228515625,283.7611694335937,288.3687744140625,286.005859375,291.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5357589721679688,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.420926653547212e-05,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1983642578125,0.0,0.0,9.920735465129836e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,7.327437924686819e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.920719458023086e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0004705948231276,291.20635986328125,294.1499938964844,285.82666015625,283.7432861328125,288.32391357421875,285.96875,291.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.559981346130371,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.420926653547212e-05,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1983642578125,0.0,0.0,9.920735465129836e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,7.327437924686819e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.920719458023086e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0004705948231276,291.20635986328125,294.1499938964844,285.82666015625,283.7432861328125,288.32391357421875,285.96875,291.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.559981346130371,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.421580034540966e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1980895996094,0.0,0.0,9.92142377072014e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,7.327946514124051e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.921407763613388e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.0004706274776253,291.20587158203125,294.1499938964844,285.8083190917969,283.7343139648437,288.301513671875,285.9501953125,291.0135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.572084665298462,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.422213770449162e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1977844238281,0.0,0.0,9.922090248437598e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,7.32843836885877e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.922074241330848e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.000470659113489,291.20538330078125,294.1499938964844,285.7900085449219,283.725341796875,288.2791748046875,285.931640625,291.01239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.584181070327759,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.423404117114842e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1971740722656,0.0,0.0,9.923343895934522e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,7.329363870667294e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.923327888827772e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0004707186017185,291.2043762207031,294.1499938964844,285.7533264160156,283.70733642578125,288.2345886230469,285.89453125,291.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608344793319702,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.423404117114842e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1971740722656,0.0,0.0,9.923343895934522e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,7.329363870667294e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.923327888827772e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0004707186017185,291.2043762207031,294.1499938964844,285.7533264160156,283.70733642578125,288.2345886230469,285.89453125,291.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608344793319702,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.424467134522274e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1965637207031,0.0,0.0,9.924462210619822e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,7.330190419452265e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.924446931108832e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0004707716871052,291.203369140625,294.1499938964844,285.7166748046875,283.68927001953125,288.19012451171875,285.8574523925781,291.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694911837577,60.0,-3.632459878921509,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.424467134522274e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1965637207031,0.0,0.0,9.924462210619822e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,7.330190419452265e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.924446931108832e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0004707716871052,291.203369140625,294.1499938964844,285.7166748046875,283.68927001953125,288.19012451171875,285.8574523925781,291.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694911837577,60.0,-3.632459878921509,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,9.425067401025444e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961364746094,0.0,0.0,9.925093763740732e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,7.330656080739573e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.925077756633982e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,0.0004708016349468,291.2027282714844,294.1499938964844,285.6932067871094,283.6777038574219,288.1617431640625,285.833740234375,291.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.647861242294312,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.425373718841e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1959228515625,0.0,0.0,9.925416088663042e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,7.330894004553556e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.925400809152052e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,0.0004708169435616,291.20233154296875,294.1499938964844,285.67999267578125,283.6711730957031,288.1457824707031,285.8204040527344,291.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.656512975692749,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.426093311049044e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952514648437,0.0,0.0,9.926173515850678e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,7.331453525694087e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.926158236339688e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004708529158961,291.2012939453125,294.1499938964844,285.6433410644531,283.6530456542969,288.1015930175781,285.78338623046875,291.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742525538305e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6804916858673096,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.426093311049044e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952514648437,0.0,0.0,9.926173515850678e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,7.331453525694087e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.926158236339688e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004708529158961,291.2012939453125,294.1499938964844,285.6433410644531,283.6530456542969,288.1015930175781,285.78338623046875,291.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742525538305e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6804916858673096,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.426371980225667e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1949157714844,0.0,0.0,9.92646673694253e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,7.331669621635228e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.92645145743154e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.000470866827527,291.20074462890625,294.1499938964844,285.625,283.6439514160156,288.0795593261719,285.764892578125,291.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390792783861343e-09,0.0010044979862868,-0.0157950650900602,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.692447185516357,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.42659899010323e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.194580078125,0.0,0.0,9.926706115948036e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,7.331846427405253e-05,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.926690836437048e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,0.0004708781780209,291.2002258300781,294.1499938964844,285.6066589355469,283.63482666015625,288.0575256347656,285.74639892578125,291.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.7043826580047607,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.42686092457734e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938781738281,0.0,0.0,9.926981147145852e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,7.332049426622689e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.926965867634864e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0004708912456408,291.1991271972656,294.1499938964844,285.57000732421875,283.6165771484375,288.0136108398437,285.70947265625,290.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.7281785011291504,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.42686092457734e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938781738281,0.0,0.0,9.926981147145852e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,7.332049426622689e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.926965867634864e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0004708912456408,291.1991271972656,294.1499938964844,285.57000732421875,283.6165771484375,288.0136108398437,285.70947265625,290.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.7281785011291504,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.426848555449396e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19317626953125,0.0,0.0,9.926967322826384e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,7.332039240282029e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.926952043315396e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0004708906344603,291.1980285644531,294.1499938964844,285.5333251953125,283.5982971191406,287.9698181152344,285.672607421875,290.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751859426498413,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.426848555449396e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19317626953125,0.0,0.0,9.926967322826384e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,7.332039240282029e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.926952043315396e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0004708906344603,291.1980285644531,294.1499938964844,285.5333251953125,283.5982971191406,287.9698181152344,285.672607421875,290.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751859426498413,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.42652695812285e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.19244384765625,0.0,0.0,9.926628263201565e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,7.331788947340101e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,9.926613711286336e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0004708745982497,291.1968994140625,294.1499938964844,285.4966735839844,283.5799560546875,287.9261169433594,285.6357727050781,290.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775412321090698,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.42652695812285e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.19244384765625,0.0,0.0,9.926628263201565e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,7.331788947340101e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,9.926613711286336e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0004708745982497,291.1968994140625,294.1499938964844,285.4966735839844,283.5799560546875,287.9261169433594,285.6357727050781,290.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775412321090698,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.42586048040539e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.19171142578125,0.0,0.0,9.925926133291796e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,7.33127017156221e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,9.925911581376567e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0004708413034677,291.1957702636719,294.1499938964844,285.4599914550781,283.5615539550781,287.882568359375,285.5990295410156,290.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761070877313,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798821210861206,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.42586048040539e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.19171142578125,0.0,0.0,9.925926133291796e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,7.33127017156221e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,9.925911581376567e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0004708413034677,291.1957702636719,294.1499938964844,285.4599914550781,283.5615539550781,287.882568359375,285.5990295410156,290.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761070877313,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798821210861206,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.42538390518166e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913146972656,0.0,0.0,9.925423364620656e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,7.330898370128125e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.925409540301187e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,0.0004708174674306,291.1951904296875,294.1499938964844,285.4416809082031,283.5523376464844,287.86083984375,285.5806884765625,290.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043908841907,6.377518957378925e-09,0.0010043845977634,-0.0157602950930595,0.0,0.0,0.0,-0.007974425330758,60.0,-3.8104639053344727,-0.0,-6.878045866187676e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
