time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.424805466551334e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1909484863281,0.0,0.0,9.924813639372589e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,7.330447988351807e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.92479981505312e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0004707885673269,291.1946105957031,294.1499938964844,285.42333984375,283.5430908203125,287.83917236328125,285.5623779296875,290.9888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.370214133966101e-09,0.0010043220827355,-0.0157411601394414,0.0,0.0,0.0,-0.0079708043485879,60.0,-3.8220643997192383,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.423313895240426e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1901550292969,0.0,0.0,9.923243487719446e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,7.329288200708106e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.92322966339998e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,0.0004707140906248,291.19342041015625,294.1499938964844,285.3866577148437,283.52459716796875,287.7958679199219,285.5258178710937,290.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351452253028356e-09,0.0010041616624221,-0.0156920123845338,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8451294898986816,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.423313895240426e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1901550292969,0.0,0.0,9.923243487719446e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,7.329288200708106e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.92322966339998e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,0.0004707140906248,291.19342041015625,294.1499938964844,285.3866577148437,283.52459716796875,287.7958679199219,285.5258178710937,290.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351452253028356e-09,0.0010041616624221,-0.0156920123845338,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8451294898986816,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,9.421327558811754e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1893615722656,0.0,0.0,9.921150922309609e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,7.327742787310854e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,9.92113709799014e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,0.0004706148465629,291.1922302246094,294.1499938964844,285.3500061035156,283.5060729980469,287.752685546875,285.4893493652344,290.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.867981433868408,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,9.421327558811754e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1893615722656,0.0,0.0,9.921150922309609e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,7.327742787310854e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,9.92113709799014e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,0.0004706148465629,291.1922302246094,294.1499938964844,285.3500061035156,283.5060729980469,287.752685546875,285.4893493652344,290.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.867981433868408,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,9.419561683898792e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18878173828125,0.0,0.0,9.919291187543422e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,7.326368358917534e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.919277363223956e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,0.0004705266328528,291.1913757324219,294.1499938964844,285.3236083984375,283.492431640625,287.7216796875,285.4631652832031,290.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884291410446167,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,9.418797708349302e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18853759765625,0.0,0.0,9.918486466631292e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,7.325774640776217e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,9.918472642311826e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,0.0004704884777311,291.1910400390625,294.1499938964844,285.3133239746094,283.48699951171875,287.70965576171875,285.4530029296875,290.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.294815779739338e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.8906021118164062,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,9.415716340299696e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877136230469,0.0,0.0,9.915240661939606e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,7.323377212742344e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.9152275652159e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0004703345475718,291.1897888183594,294.1499938964844,285.27667236328125,283.4669189453125,287.666748046875,285.4167785644531,290.9789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.912968873977661,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,9.415716340299696e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877136230469,0.0,0.0,9.915240661939606e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,7.323377212742344e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.9152275652159e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0004703345475718,291.1897888183594,294.1499938964844,285.27667236328125,283.4669189453125,287.666748046875,285.4167785644531,290.9789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.912968873977661,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,9.413965017301962e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18731689453125,0.0,0.0,9.913396934280172e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,7.322014425881207e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,9.913383109960704e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0004702470905613,291.1891784667969,294.1499938964844,285.2583312988281,283.4565124511719,287.64532470703125,285.3987121582031,290.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234334382071438e-09,0.0010031602578237,-0.0153852179646492,0.0,0.0,0.0,-0.0079034436494112,60.0,-3.924051523208618,-0.0,-6.861284873593831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,9.41207690630108e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1868896484375,0.0,0.0,9.911408415064216e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,7.320546137634665e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,9.91139531834051e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.0004701527650468,291.1885681152344,294.1499938964844,285.239990234375,283.4459228515625,287.6239318847656,285.3807067871094,290.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.21072215878371e-09,0.0010029583936557,-0.0153233641758561,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.935070753097534,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,9.407878678757696e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18603515625,0.0,0.0,9.906986815622076e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,7.317279960261658e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.906973718898372e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0004699430428445,291.18731689453125,294.1499938964844,285.2033386230469,283.4240417480469,287.5812683105469,285.3447570800781,290.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9569151401519775,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,9.407878678757696e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18603515625,0.0,0.0,9.906986815622076e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,7.317279960261658e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.906973718898372e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0004699430428445,291.18731689453125,294.1499938964844,285.2033386230469,283.4240417480469,287.5812683105469,285.3447570800781,290.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9569151401519775,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.403116564499214e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851501464844,0.0,0.0,9.90197149803862e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,7.313575770240277e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,9.901958401314914e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,0.0004697051772382,291.18603515625,294.1499938964844,285.1666564941406,283.4013671875,287.53875732421875,285.3090209960937,290.9713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987255245947836e-09,0.0010020007612183,-0.0150299817323684,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978484153747559,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.403116564499214e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851501464844,0.0,0.0,9.90197149803862e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,7.313575770240277e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,9.901958401314914e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,0.0004697051772382,291.18603515625,294.1499938964844,285.1666564941406,283.4013671875,287.53875732421875,285.3090209960937,290.9713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987255245947836e-09,0.0010020007612183,-0.0150299817323684,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978484153747559,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.397793473908678e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.18426513671875,0.0,0.0,9.896365372696891e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,7.309435022762045e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,9.896352275973186e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,0.0004694392555393,291.18475341796875,294.1499938964844,285.1300048828125,283.3779602050781,287.496337890625,285.2734069824219,290.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.9997735023498535,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.397793473908678e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.18426513671875,0.0,0.0,9.896365372696891e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,7.309435022762045e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,9.896352275973186e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,0.0004694392555393,291.18475341796875,294.1499938964844,285.1300048828125,283.3779602050781,287.496337890625,285.2734069824219,290.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.9997735023498535,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,9.391918138135225e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.183349609375,0.0,0.0,9.89017789834179e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,7.304864266188815e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,9.890164801618084e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,0.000469145772513,291.1834411621094,294.1499938964844,285.09332275390625,283.3538818359375,287.4540405273437,285.2380065917969,290.9661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856519328037e-09,0.0010008047102019,-0.014663578942418,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020792484283447,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,9.391918138135225e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.183349609375,0.0,0.0,9.89017789834179e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,7.304864266188815e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,9.890164801618084e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,0.000469145772513,291.1834411621094,294.1499938964844,285.09332275390625,283.3538818359375,287.4540405273437,285.2380065917969,290.9661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856519328037e-09,0.0010008047102019,-0.014663578942418,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020792484283447,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,9.38877565204166e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1828918457031,0.0,0.0,9.88686879281886e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,7.302420272026211e-05,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,9.886855696095154e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,0.0004689888155553,291.18280029296875,294.1499938964844,285.07501220703125,283.34161376953125,287.4329528808594,285.2203674316406,290.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.9196207935485745e-09,0.0010004692012444,-0.0145607944577932,0.0,0.0,0.0,-0.0077474266290664,60.0,-4.031193256378174,-0.0,-6.824517129189189e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,9.385505109094085e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.18243408203125,0.0,0.0,9.883424354484303e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,7.299876597244292e-05,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,9.88341198535636e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,0.0004688254266511,291.18212890625,294.1499938964844,285.0566711425781,283.32916259765625,287.4118957519531,285.2027893066406,290.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.878787678881281e-09,0.0010001200716942,-0.0144538264721632,0.0,0.0,0.0,-0.0077271838672459,60.0,-4.041528224945068,-0.0,-6.819753650688656e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,9.378580580232664e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1814880371094,0.0,0.0,9.87613238976337e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,7.294490205822513e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,9.876120020635426e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.00046847955673,291.1808166503906,294.1499938964844,285.0199890136719,283.30389404296875,287.369873046875,285.1677551269531,290.9609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348378719225e-09,0.0009993809508159,-0.0142273847013711,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061999797821045,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,9.378580580232664e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1814880371094,0.0,0.0,9.87613238976337e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,7.294490205822513e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,9.876120020635426e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.00046847955673,291.1808166503906,294.1499938964844,285.0199890136719,283.30389404296875,287.369873046875,285.1677551269531,290.9609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348378719225e-09,0.0009993809508159,-0.0142273847013711,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061999797821045,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,9.371175110572948e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805419921875,0.0,0.0,9.868333290796728e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,7.288729830179363e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,9.868320921668784e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,0.000468109617941,291.1794738769531,294.1499938964844,284.9833374023437,283.27813720703125,287.3279724121094,285.1329345703125,290.9583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699914318313404e-09,0.0009985904907807,-0.0139852352440357,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082204818725586,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,9.371175110572948e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805419921875,0.0,0.0,9.868333290796728e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,7.288729830179363e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,9.868320921668784e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,0.000468109617941,291.1794738769531,294.1499938964844,284.9833374023437,283.27813720703125,287.3279724121094,285.1329345703125,290.9583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699914318313404e-09,0.0009985904907807,-0.0139852352440357,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082204818725586,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,9.36493233893998e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1797790527344,0.0,0.0,9.861758735496552e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,7.283873856067657e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,9.861747093964368e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0004677977995015,291.17840576171875,294.1499938964844,284.9540100097656,283.2572021484375,287.2945251464844,285.1052551269531,290.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.0981855392456055,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,9.363330173073336e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1795654296875,0.0,0.0,9.860071440925822e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,7.282627484528348e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,9.86005979939364e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,0.0004677177639678,291.1781311035156,294.1499938964844,284.9466552734375,283.2519226074219,287.28619384765625,285.09832763671875,290.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.6020081906638106e-09,0.0009977533482015,-0.013728748075664,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.102158546447754,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,9.355095244245604e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1785888671875,0.0,0.0,9.851399954641238e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,7.276222459040582e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.851387585513294e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,0.0004673064104281,291.1767578125,294.1499938964844,284.9100036621094,283.225341796875,287.2445373535156,285.0639343261719,290.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595436975359,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.1218791007995605,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,9.355095244245604e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1785888671875,0.0,0.0,9.851399954641238e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,7.276222459040582e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.851387585513294e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,0.0004673064104281,291.1767578125,294.1499938964844,284.9100036621094,283.225341796875,287.2445373535156,285.0639343261719,290.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595436975359,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.1218791007995605,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.350848995381966e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781005859375,0.0,0.0,9.8469274234958e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,7.272919174283743e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,9.846915781963617e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,0.0004670942726079,291.1760559082031,294.1499938964844,284.89166259765625,283.2119140625,287.2237548828125,285.0468444824219,290.95166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964269120246,5.446256334806776e-09,0.0009964214405044,-0.0133207160979509,0.0,0.0,0.0,-0.0075127594172954,60.0,-4.131654739379883,-0.0,-6.769400329176278e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,9.34652707655914e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1776123046875,0.0,0.0,9.842376312008128e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,7.26955768186599e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,9.842364670475944e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,0.0004668784094974,291.1753845214844,294.1499938964844,284.8733215332031,283.19842529296875,287.2030029296875,285.02978515625,290.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392332358411522e-09,0.00099596043583,-0.0131794475018978,0.0,0.0,0.0,-0.0074860271997749,60.0,-4.141380786895752,-0.0,-6.763135473875084e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.337692608824e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766052246094,0.0,0.0,9.833072545006873e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,7.262685539899394e-05,297.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,9.833060903474689e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.0004664370790123,291.1739807128906,294.1499938964844,284.836669921875,283.1712646484375,287.16162109375,284.995849609375,290.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282102311099379e-09,0.0009950178209692,-0.0128906648606061,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160697937011719,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.337692608824e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766052246094,0.0,0.0,9.833072545006873e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,7.262685539899394e-05,297.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,9.833060903474689e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.0004664370790123,291.1739807128906,294.1499938964844,284.836669921875,283.1712646484375,287.16162109375,284.995849609375,290.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282102311099379e-09,0.0009950178209692,-0.0128906648606061,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160697937011719,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.328656597062944e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17559814453125,0.0,0.0,9.823557047639042e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,7.255656964844093e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,9.82354540610686e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,0.0004659857368096,291.1725769042969,294.1499938964844,284.79998779296875,283.14385986328125,287.1203308105469,284.9621276855469,290.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169368932911311e-09,0.0009940537856891,-0.0125953229144215,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179855346679688,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.328656597062944e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17559814453125,0.0,0.0,9.823557047639042e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,7.255656964844093e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,9.82354540610686e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,0.0004659857368096,291.1725769042969,294.1499938964844,284.79998779296875,283.14385986328125,287.1203308105469,284.9621276855469,290.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169368932911311e-09,0.0009940537856891,-0.0125953229144215,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179855346679688,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,9.319496166426688e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.174560546875,0.0,0.0,9.813909855438396e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,7.248532347148284e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,9.813898941501976e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0004655281663872,291.171142578125,294.1499938964844,284.7633361816406,283.1163330078125,287.07916259765625,284.9286193847656,290.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.0550861274700765e-09,0.0009930765954777,-0.0122959166765213,0.0,0.0,0.0,-0.007318839430809,60.0,-4.198880195617676,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,9.319496166426688e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.174560546875,0.0,0.0,9.813909855438396e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,7.248532347148284e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,9.813898941501976e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0004655281663872,291.171142578125,294.1499938964844,284.7633361816406,283.1163330078125,287.07916259765625,284.9286193847656,290.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.0550861274700765e-09,0.0009930765954777,-0.0122959166765213,0.0,0.0,0.0,-0.007318839430809,60.0,-4.198880195617676,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.310287714470178e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1734924316406,0.0,0.0,9.804212459130213e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,7.241369166877121e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,9.804201545193791e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0004650681803468,291.16973876953125,294.1499938964844,284.7266540527344,283.0887145996094,287.03814697265625,284.8953552246094,290.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.9402055779523835e-09,0.0009920941665768,-0.0119949411600828,0.0,0.0,0.0,-0.0072618881240487,60.0,-4.217806816101074,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.310287714470178e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1734924316406,0.0,0.0,9.804212459130213e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,7.241369166877121e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,9.804201545193791e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0004650681803468,291.16973876953125,294.1499938964844,284.7266540527344,283.0887145996094,287.03814697265625,284.8953552246094,290.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.9402055779523835e-09,0.0009920941665768,-0.0119949411600828,0.0,0.0,0.0,-0.0072618881240487,60.0,-4.217806816101074,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
