time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,9.305690036853775e-05,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1729736328125,0.0,0.0,9.799371036933736e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,7.237793761305511e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,9.799360122997314e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0004648385220207,291.16900634765625,294.1499938964844,284.7083435058594,283.07489013671875,287.0176696777344,284.8788146972656,290.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.8828492360541995e-09,0.000991603708826,-0.0118446731939911,0.0,0.0,0.0,-0.0072334539145231,60.0,-4.227243900299072,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,9.301109821535648e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1724548339844,0.0,0.0,9.794547804631291e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,7.234230724861845e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,9.794536890694872e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,0.0004646097368095,291.16827392578125,294.1499938964844,284.69000244140625,283.0610656738281,286.9972229003906,284.8623046875,290.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.8257100537796305e-09,0.0009911151137202,-0.0116949724033474,0.0,0.0,0.0,-0.0072051277384161,60.0,-4.23667049407959,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,9.292041067965327e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17138671875,0.0,0.0,9.784997382666916e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,7.227176683954895e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,9.784986468730494e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0004641567065846,291.1668395996094,294.1499938964844,284.6533203125,283.0334167480469,286.9563903808594,284.8294677734375,290.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.71256944578613e-09,0.0009901477023959,-0.0113985501229763,0.0,0.0,0.0,-0.0071490388363599,60.0,-4.255508899688721,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,9.292041067965327e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17138671875,0.0,0.0,9.784997382666916e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,7.227176683954895e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,9.784986468730494e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0004641567065846,291.1668395996094,294.1499938964844,284.6533203125,283.0334167480469,286.9563903808594,284.8294677734375,290.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.71256944578613e-09,0.0009901477023959,-0.0113985501229763,0.0,0.0,0.0,-0.0071490388363599,60.0,-4.255508899688721,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.283160034101456e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1702880859375,0.0,0.0,9.775644139153884e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,7.220268162200227e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.775633952813224e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0004637130768969,291.16534423828125,294.1499938964844,284.6166687011719,283.005859375,286.91571044921875,284.7967834472656,290.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773184731428e-09,0.0009892001980915,-0.0111082661896944,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.274357318878174,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.283160034101456e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1702880859375,0.0,0.0,9.775644139153884e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,7.220268162200227e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.775633952813224e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0004637130768969,291.16534423828125,294.1499938964844,284.6166687011719,283.005859375,286.91571044921875,284.7967834472656,290.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773184731428e-09,0.0009892001980915,-0.0111082661896944,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.274357318878174,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,9.275560296373442e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693115234375,0.0,0.0,9.767642040969804e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,7.214357901830226e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.767631127033384e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,0.0004633334756363,291.1640625,294.1499938964844,284.5844116210937,282.9817199707031,286.8799743652344,284.7681884765625,290.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506970352480266e-09,0.0009883894817903,-0.0108598824590444,0.0,0.0,0.0,-0.0070471139624714,60.0,-4.290982723236084,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,9.27454311749898e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.169189453125,0.0,0.0,9.766569564817472e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,7.213566277641803e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,9.766559378476812e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,0.0004632826312445,291.16387939453125,294.1499938964844,284.5799865722656,282.9784240722656,286.8751220703125,284.7643127441406,290.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494271621524604e-09,0.0009882809827104,-0.0108266118913888,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.293253421783447,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,9.26626453292556e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1680908203125,0.0,0.0,9.75785223999992e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,7.207127055153251e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,9.7578413260635e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0004628691240213,291.1623840332031,294.1499938964844,284.5433349609375,282.951171875,286.8346252441406,284.73199462890625,290.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992014435824e-09,0.0009873977396637,-0.0105560161173343,0.0,0.0,0.0,-0.0069896182976663,60.0,-4.312234878540039,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,9.26626453292556e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1680908203125,0.0,0.0,9.75785223999992e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,7.207127055153251e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,9.7578413260635e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0004628691240213,291.1623840332031,294.1499938964844,284.5433349609375,282.951171875,286.8346252441406,284.73199462890625,290.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992014435824e-09,0.0009873977396637,-0.0105560161173343,0.0,0.0,0.0,-0.0069896182976663,60.0,-4.312234878540039,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,9.262276580557228e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1675109863281,0.0,0.0,9.753652557265012e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,7.204025314422324e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,9.753642370924354e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0004626699083019,291.1616516113281,294.1499938964844,284.5249938964844,282.9376525878906,286.8144226074219,284.71588134765625,290.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869766654446,4.341239367988692e-09,0.0009869723580777,-0.0104256626218557,0.0,0.0,0.0,-0.0069649540819227,60.0,-4.321770668029785,-0.0,-6.64160495489341e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,9.258397039957345e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669616699219,0.0,0.0,9.74956710706465e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,7.201007247203961e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.74955692072399e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0004624761349987,291.160888671875,294.1499938964844,284.50665283203125,282.9241943359375,286.79425048828125,284.6997985839844,290.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.292837196828714e-09,0.0009865583851933,-0.010298847220838,0.0,0.0,0.0,-0.006940959021449,60.0,-4.3313398361206055,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,9.251006849808618e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658020019531,0.0,0.0,9.741784015204756e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,7.195258513092995e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,9.741773828864098e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0004621069529093,291.15936279296875,294.1499938964844,284.4700012207031,282.8974914550781,286.75396728515625,284.6676940917969,290.9197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200619851957299e-09,0.0009857697878032,-0.0100572323426604,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350597858428955,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,9.251006849808618e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658020019531,0.0,0.0,9.741784015204756e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,7.195258513092995e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,9.741773828864098e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0004621069529093,291.15936279296875,294.1499938964844,284.4700012207031,282.8974914550781,286.75396728515625,284.6676940917969,290.9197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200619851957299e-09,0.0009857697878032,-0.0100572323426604,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350597858428955,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,9.244160173693672e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1646728515625,0.0,0.0,9.734574268804864e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,7.189933239715174e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.734564082464205e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0004617649829015,291.1578369140625,294.1499938964844,284.4333190917969,282.87115478515625,286.7137756347656,284.6356811523437,290.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.37005090713501,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,9.244160173693672e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1646728515625,0.0,0.0,9.734574268804864e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,7.189933239715174e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.734564082464205e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0004617649829015,291.1578369140625,294.1499938964844,284.4333190917969,282.87115478515625,286.7137756347656,284.6356811523437,290.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.37005090713501,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,9.237919584847988e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1635131835937,0.0,0.0,9.728001896291973e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,7.185079448390752e-05,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.727992437547071e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.0004614532226696,291.15631103515625,294.1499938964844,284.39666748046875,282.84521484375,286.6736755371094,284.60369873046875,290.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037307377302568e-09,0.0009843732696026,-0.0096293371170759,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389730930328369,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,9.237919584847988e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1635131835937,0.0,0.0,9.728001896291973e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,7.185079448390752e-05,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.727992437547071e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.0004614532226696,291.15631103515625,294.1499938964844,284.39666748046875,282.84521484375,286.6736755371094,284.60369873046875,290.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037307377302568e-09,0.0009843732696026,-0.0096293371170759,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389730930328369,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,9.232343290932477e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1623229980469,0.0,0.0,9.722130198497324e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,7.180742250056937e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,9.722120012156664e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0004611746990121,291.1547546386719,294.1499938964844,284.3599853515625,282.8197326660156,286.6336669921875,284.5716857910156,290.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469739124178,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409671306610107,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,9.232343290932477e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1623229980469,0.0,0.0,9.722130198497324e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,7.180742250056937e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,9.722120012156664e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0004611746990121,291.1547546386719,294.1499938964844,284.3599853515625,282.8197326660156,286.6336669921875,284.5716857910156,290.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469739124178,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409671306610107,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,9.22982653719373e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1617431640625,0.0,0.0,9.719478839542715e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,7.178783562267199e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,9.719469380797818e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0004610489413607,291.15399169921875,294.1499938964844,284.3416748046875,282.80718994140625,286.6137084960937,284.5556640625,290.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835133096203,3.936279302507728e-09,0.0009835093514993,-0.0093646328896284,0.0,0.0,0.0,-0.0067641967907547,60.0,-4.4197540283203125,-0.0,-6.595075774384895e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,9.227489499608056e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611328125,0.0,0.0,9.7170181106776e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,7.176966028055176e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,9.7170086519327e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0004609322350006,291.1531982421875,294.1499938964844,284.3233337402344,282.7947692871094,286.59375,284.53961181640625,290.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.907102197331369e-09,0.0009832597570493,-0.009288185276091,0.0,0.0,0.0,-0.0067497324198484,60.0,-4.4299092292785645,-0.0,-6.591729828642201e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,9.223409870173782e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1599426269531,0.0,0.0,9.712721657706425e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,7.17379225534387e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,9.712712198961526e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0004607284208759,291.151611328125,294.1499938964844,284.2866516113281,282.7703857421875,286.55389404296875,284.5074462890625,290.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.8561487336608025e-09,0.0009828240144997,-0.0091546801850199,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450464248657227,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,9.223409870173782e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1599426269531,0.0,0.0,9.712721657706425e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,7.17379225534387e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,9.712712198961526e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0004607284208759,291.151611328125,294.1499938964844,284.2866516113281,282.7703857421875,286.55389404296875,284.5074462890625,290.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.8561487336608025e-09,0.0009828240144997,-0.0091546801850199,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450464248657227,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,9.220160427503288e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1587219238281,0.0,0.0,9.709299047244711e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,7.171264587668702e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,9.709289588499814e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0004605661088135,291.1500244140625,294.1499938964844,284.25,282.74658203125,286.5140991210937,284.47509765625,290.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815542992668952e-09,0.00098247686401,-0.0090482868254184,0.0,0.0,0.0,-0.0067043420858681,60.0,-4.471380710601807,-0.0,-6.581235112435024e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,9.220160427503288e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1587219238281,0.0,0.0,9.709299047244711e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,7.171264587668702e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,9.709289588499814e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0004605661088135,291.1500244140625,294.1499938964844,284.25,282.74658203125,286.5140991210937,284.47509765625,290.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815542992668952e-09,0.00098247686401,-0.0090482868254184,0.0,0.0,0.0,-0.0067043420858681,60.0,-4.471380710601807,-0.0,-6.581235112435024e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,9.217656770488249e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15753173828125,0.0,0.0,9.706662967801094e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,7.169317541411147e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,9.706653509056196e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.000460441049654,291.14849853515625,294.1499938964844,284.2148132324219,282.7247009277344,286.4759521484375,284.4438171386719,290.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237367909782e-09,0.0009822091087698,-0.0089662615209817,0.0,0.0,0.0,-0.0066888225264847,60.0,-4.491785049438477,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.21756072784774e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575012207031,0.0,0.0,9.706561831990256e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,7.16924259904772e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,9.706552373245358e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0004604362766258,291.1484375,294.1499938964844,284.2133483886719,282.72381591796875,286.474365234375,284.4425048828125,290.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039659310816e-09,0.0009821988642215,-0.0089631229639053,0.0,0.0,0.0,-0.0066882288083434,60.0,-4.492640018463135,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,9.215376485371962e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15625,0.0,0.0,9.704261174192652e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,7.167543662944809e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.704252443043516e-05,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0004603271663654,291.1468200683594,294.1499938964844,284.1766662597656,282.70233154296875,286.4347229003906,284.40966796875,290.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.514134883880615,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,9.215376485371962e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15625,0.0,0.0,9.704261174192652e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,7.167543662944809e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.704252443043516e-05,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0004603271663654,291.1468200683594,294.1499938964844,284.1766662597656,282.70233154296875,286.4347229003906,284.40966796875,290.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.514134883880615,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,9.214433521265164e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1556396484375,0.0,0.0,9.703268005978316e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,7.166810246417299e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.70325927482918e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0004602800763677,291.1460266113281,294.1499938964844,284.1583251953125,282.6920471191406,286.4149169921875,284.3931579589844,290.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.74390163315752e-09,0.0009818641701713,-0.0088605750352144,0.0,0.0,0.0,-0.0066688260994851,60.0,-4.524956226348877,-0.0,-6.573029764922468e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,9.213581506628544e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549987792969,0.0,0.0,9.702370152808726e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,7.166146679082885e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,9.702361421659587e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0004602374683599,291.14520263671875,294.1499938964844,284.1400146484375,282.6820373535156,286.3951110839844,284.3765869140625,290.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.7332208435714165e-09,0.0009817727841436,-0.0088325897231698,0.0,0.0,0.0,-0.0066635315306484,60.0,-4.535819053649902,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,9.212144504999742e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1537475585937,0.0,0.0,9.700856753624976e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,7.165029091993347e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.70084802247584e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.000460165698314,291.1435852050781,294.1499938964844,284.10333251953125,282.6628112792969,286.3555908203125,284.34326171875,290.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152048104616142e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066546001471579,60.0,-4.5576677322387695,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,9.212144504999742e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1537475585937,0.0,0.0,9.700856753624976e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,7.165029091993347e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.70084802247584e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.000460165698314,291.1435852050781,294.1499938964844,284.10333251953125,282.6628112792969,286.3555908203125,284.34326171875,290.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152048104616142e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066546001471579,60.0,-4.5576677322387695,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.211041469825432e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1524658203125,0.0,0.0,9.699695510789752e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,7.164170528994873e-05,297.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.699686779640616e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0004601106338668,291.1419372558594,294.1499938964844,284.0666809082031,282.6445617675781,286.31610107421875,284.30963134765625,290.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.7013541120956006e-09,0.0009815002558752,-0.0087490938603878,0.0,0.0,0.0,-0.0066477335058152,60.0,-4.579678058624268,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.211041469825432e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1524658203125,0.0,0.0,9.699695510789752e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,7.164170528994873e-05,297.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.699686779640616e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0004601106338668,291.1419372558594,294.1499938964844,284.0666809082031,282.6445617675781,286.31610107421875,284.30963134765625,290.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.7013541120956006e-09,0.0009815002558752,-0.0087490938603878,0.0,0.0,0.0,-0.0066477335058152,60.0,-4.579678058624268,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.21024548006244e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1511535644531,0.0,0.0,9.698856592876837e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,7.163551345001906e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.6988478617277e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0004600708780344,291.1402587890625,294.1499938964844,284.0299987792969,282.627197265625,286.27667236328125,284.2757568359375,290.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814181830734,3.691326799781791e-09,0.0009814145741984,-0.0087228203192353,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601836204528809,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.21024548006244e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1511535644531,0.0,0.0,9.698856592876837e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,7.163551345001906e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.6988478617277e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0004600708780344,291.1402587890625,294.1499938964844,284.0299987792969,282.627197265625,286.27667236328125,284.2757568359375,290.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814181830734,3.691326799781791e-09,0.0009814145741984,-0.0087228203192353,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601836204528809,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.209730342263356e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498718261719,0.0,0.0,9.69831380643882e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,7.163150439737365e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.698305075289682e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0004600451211445,291.1386108398437,294.1499938964844,283.99334716796875,282.6106262207031,286.2372741699219,284.2416076660156,290.88116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.684794691594106e-09,0.0009813586948439,-0.0087057054042816,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.6241302490234375,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
