time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003240,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.209730342263356e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498718261719,0.0,0.0,9.69831380643882e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,7.163150439737365e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.698305075289682e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0004600451211445,291.1386108398437,294.1499938964844,283.99334716796875,282.6106262207031,286.2372741699219,284.2416076660156,290.88116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.684794691594106e-09,0.0009813586948439,-0.0087057054042816,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.6241302490234375,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.209570998791604e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1492004394531,0.0,0.0,9.698145731817932e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,7.163026020862162e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.698137728264555e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0004600371466949,291.13775634765625,294.1499938964844,283.9750061035156,282.6025695800781,286.2176208496094,284.22442626953125,290.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.6827563221208948e-09,0.0009813412325456,-0.0087003642693161,0.0,0.0,0.0,-0.0066385138779878,60.0,-4.635326862335205,-0.0,-6.566030208432494e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.209469862980768e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485290527344,0.0,0.0,9.698039502836764e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,7.162947440519929e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.698030771687628e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0004600321117322,291.1369323730469,294.1499938964844,283.9566650390625,282.5946960449219,286.19793701171875,284.2071533203125,290.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814451487288125e-09,0.0009813300566747,-0.008696929551661,0.0,0.0,0.0,-0.0066378638148307,60.0,-4.646551609039307,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.209437848767266e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.147216796875,0.0,0.0,9.698005305835976e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,7.162921974668279e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,9.69799657468684e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0004600305110216,291.1352233886719,294.1499938964844,283.9200134277344,282.5793762207031,286.1586608886719,284.1724853515625,290.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.6690826416015625,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.209437848767266e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.147216796875,0.0,0.0,9.698005305835976e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,7.162921974668279e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,9.69799657468684e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0004600305110216,291.1352233886719,294.1499938964844,283.9200134277344,282.5793762207031,286.1586608886719,284.1724853515625,290.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.6690826416015625,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.209611016558485e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1458740234375,0.0,0.0,9.698187204776332e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,7.163056579884142e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.698179201222956e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0004600391548592,291.1335144042969,294.1499938964844,283.8833312988281,282.56451416015625,286.1194152832031,284.13751220703125,290.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829876925992254e-09,0.0009813432116061,-0.0087009705603122,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691717624664307,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.209611016558485e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1458740234375,0.0,0.0,9.698187204776332e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,7.163056579884142e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.698179201222956e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0004600391548592,291.1335144042969,294.1499938964844,283.8833312988281,282.56451416015625,286.1194152832031,284.13751220703125,290.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829876925992254e-09,0.0009813432116061,-0.0087009705603122,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691717624664307,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.209964628098533e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1445007324219,0.0,0.0,9.698559006210417e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,7.163330883486196e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.69855100265704e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004600567917805,291.1318054199219,294.1499938964844,283.8466796875,282.5500183105469,286.0802307128906,284.102294921875,290.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687286476150575e-09,0.0009813799988478,-0.0087122349068522,0.0,0.0,0.0,-0.0066407592967152,60.0,-4.714443683624268,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.209964628098533e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1445007324219,0.0,0.0,9.698559006210417e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,7.163330883486196e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.69855100265704e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004600567917805,291.1318054199219,294.1499938964844,283.8466796875,282.5500183105469,286.0802307128906,284.102294921875,290.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687286476150575e-09,0.0009813799988478,-0.0087122349068522,0.0,0.0,0.0,-0.0066407592967152,60.0,-4.714443683624268,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.210473945131524e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.14312744140625,0.0,0.0,9.699095971882345e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,7.16372742317617e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.699087968328968e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004600822867359,291.13006591796875,294.1499938964844,283.8099975585937,282.5357971191406,286.04107666015625,284.0668640136719,290.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935381420022395e-09,0.0009814334334805,-0.0087286150082945,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737249851226807,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.210473945131524e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.14312744140625,0.0,0.0,9.699095971882345e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,7.16372742317617e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.699087968328968e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004600822867359,291.13006591796875,294.1499938964844,283.8099975585937,282.5357971191406,286.04107666015625,284.0668640136719,290.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935381420022395e-09,0.0009814334334805,-0.0087286150082945,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737249851226807,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.210781718138604e-05,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424560546875,0.0,0.0,9.699419024400412e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,7.163966074585915e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.699411020847036e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0004600976244546,291.12921142578125,294.1499938964844,283.7916564941406,282.5287780761719,286.0215148925781,284.0490417480469,290.8641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.6973148986874094e-09,0.0009814656805247,-0.0087385103106498,0.0,0.0,0.0,-0.0066457306966185,60.0,-4.748680114746094,-0.0,-6.567696431147851e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.21111786738038e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1417541503906,0.0,0.0,9.699773363536224e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,7.164228009060025e-05,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.699765359982848e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,0.0004601144464686,291.1283264160156,294.1499938964844,283.7733459472656,282.52178955078125,286.001953125,284.0311584472656,290.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.7014589171491244e-09,0.0009815011871978,-0.0087493686005473,0.0,0.0,0.0,-0.0066477851942181,60.0,-4.760125160217285,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.21187165658921e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1403503417969,0.0,0.0,9.700567170511933e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,7.164813723647967e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.700559166958556e-05,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0004601520777214,291.1265869140625,294.1499938964844,283.7366638183594,282.50787353515625,285.962890625,283.9952392578125,290.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.7107483752407676e-09,0.0009815805824473,-0.0087737087160348,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783055782318115,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.21187165658921e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1403503417969,0.0,0.0,9.700567170511933e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,7.164813723647967e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.700559166958556e-05,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0004601520777214,291.1265869140625,294.1499938964844,283.7366638183594,282.50787353515625,285.962890625,283.9952392578125,290.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.7107483752407676e-09,0.0009815805824473,-0.0087737087160348,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783055782318115,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.212714212480932e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1389465332031,0.0,0.0,9.7014541097451e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,7.165468559833243e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.701446106191725e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.0004601941618602,291.12481689453125,294.1499938964844,283.70001220703125,282.4939270019531,285.9238586425781,283.9591064453125,290.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146280000198e-09,0.0009816695237532,-0.0088009526953101,0.0,0.0,0.0,-0.0066575449891388,60.0,-4.806033134460449,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.212714212480932e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1389465332031,0.0,0.0,9.7014541097451e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,7.165468559833243e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.701446106191725e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.0004601941618602,291.12481689453125,294.1499938964844,283.70001220703125,282.4939270019531,285.9238586425781,283.9591064453125,290.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146280000198e-09,0.0009816695237532,-0.0088009526953101,0.0,0.0,0.0,-0.0066575449891388,60.0,-4.806033134460449,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.213622979586944e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1375427246094,0.0,0.0,9.702410898171364e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,7.166175055317581e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.70240289461799e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0004602395929396,291.123046875,294.1499938964844,283.663330078125,282.4798889160156,285.8848571777344,283.9227905273437,290.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732374853626652e-09,0.0009817655663937,-0.0088303731754422,0.0,0.0,0.0,-0.0066631115041673,60.0,-4.82904577255249,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.213622979586944e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1375427246094,0.0,0.0,9.702410898171364e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,7.166175055317581e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.70240289461799e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0004602395929396,291.123046875,294.1499938964844,283.663330078125,282.4798889160156,285.8848571777344,283.9227905273437,290.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732374853626652e-09,0.0009817655663937,-0.0088303731754422,0.0,0.0,0.0,-0.0066631115041673,60.0,-4.82904577255249,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.214577585225923e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361083984375,0.0,0.0,9.703414980322124e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,7.166917202994227e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,9.703407704364508e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.00046028723591,291.1212463378906,294.1499938964844,283.6266784667969,282.46563720703125,285.84588623046875,283.88629150390625,290.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165422148171e-09,0.0009818663820624,-0.0088612670078873,0.0,0.0,0.0,-0.0066689564846456,60.0,-4.852081298828125,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.214577585225923e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361083984375,0.0,0.0,9.703414980322124e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,7.166917202994227e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,9.703407704364508e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.00046028723591,291.1212463378906,294.1499938964844,283.6266784667969,282.46563720703125,285.84588623046875,283.88629150390625,290.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165422148171e-09,0.0009818663820624,-0.0088612670078873,0.0,0.0,0.0,-0.0066689564846456,60.0,-4.852081298828125,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.215065074386076e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1353759765625,0.0,0.0,9.703928662929684e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,7.167296280385926e-05,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.703920659376308e-05,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0004603115958161,291.1203308105469,294.1499938964844,283.6083374023437,282.4584350585937,285.826416015625,283.8680114746094,290.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719437018036,60.0,-4.86360502243042,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.215555473929272e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1346435546875,0.0,0.0,9.70444452832453e-05,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,7.16767754056491e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,9.704437252366915e-05,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,0.0004603361012414,291.11944580078125,294.1499938964844,283.5899963378906,282.4511413574219,285.8069763183594,283.8496398925781,290.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749495454132,60.0,-4.875129699707031,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,9.216536273015664e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1331787109375,0.0,0.0,9.705476986709982e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,7.168440060922876e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,9.705469710752368e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,0.000460385082988,291.1176147460937,294.1499938964844,283.5533447265625,282.43621826171875,285.76806640625,283.8128662109375,290.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378498136826e-09,0.0009820733685046,-0.0089247087016701,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.8981781005859375,-0.0,-6.575832145472307e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,9.216536273015664e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1331787109375,0.0,0.0,9.705476986709982e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,7.168440060922876e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,9.705469710752368e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,0.000460385082988,291.1176147460937,294.1499938964844,283.5533447265625,282.43621826171875,285.76806640625,283.8128662109375,290.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378498136826e-09,0.0009820733685046,-0.0089247087016701,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.8981781005859375,-0.0,-6.575832145472307e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,9.21749888220802e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317138671875,0.0,0.0,9.706490527605638e-05,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,7.169188029365614e-05,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.706483251648024e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0004604331625159,291.1158142089844,294.1499938964844,283.51666259765625,282.4208374023437,285.7292175292969,283.7759704589844,290.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.780277868514759e-09,0.0009821751154959,-0.0089558865875005,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.9212164878845215,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,9.21749888220802e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317138671875,0.0,0.0,9.706490527605638e-05,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,7.169188029365614e-05,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.706483251648024e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0004604331625159,291.1158142089844,294.1499938964844,283.51666259765625,282.4208374023437,285.7292175292969,283.7759704589844,290.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.780277868514759e-09,0.0009821751154959,-0.0089558865875005,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.9212164878845215,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.21842220122926e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302490234375,0.0,0.0,9.707462595542891e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,7.169906166382134e-05,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.70745531958528e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,0.0004604792629834,291.11395263671875,294.1499938964844,283.4800109863281,282.4049072265625,285.6903991699219,283.73895263671875,290.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.7916905171186954e-09,0.0009822727879509,-0.0089857894927263,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944232940673828,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.21842220122926e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302490234375,0.0,0.0,9.707462595542891e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,7.169906166382134e-05,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.70745531958528e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,0.0004604792629834,291.11395263671875,294.1499938964844,283.4800109863281,282.4049072265625,285.6903991699219,283.73895263671875,290.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.7916905171186954e-09,0.0009822727879509,-0.0089857894927263,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944232940673828,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.219285129802302e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12872314453125,0.0,0.0,9.708371362648904e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,7.170577009674162e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.70836408669129e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,0.0004605223948601,291.11212158203125,294.1499938964844,283.4433288574219,282.3883361816406,285.651611328125,283.7018737792969,290.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802352210868776e-09,0.0009823639411479,-0.0090137254446744,0.0,0.0,0.0,-0.0066978023387491,60.0,-4.967214584350586,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.219285129802302e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12872314453125,0.0,0.0,9.708371362648904e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,7.170577009674162e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.70836408669129e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,0.0004605223948601,291.11212158203125,294.1499938964844,283.4433288574219,282.3883361816406,285.651611328125,283.7018737792969,290.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802352210868776e-09,0.0009823639411479,-0.0090137254446744,0.0,0.0,0.0,-0.0066978023387491,60.0,-4.967214584350586,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.219686762662604e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12799072265625,0.0,0.0,9.708794095786288e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,7.17088914825581e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,9.708786819828674e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0004605424473993,291.1111755371094,294.1499938964844,283.42498779296875,282.3797607421875,285.6322326660156,283.6833190917969,290.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807311799164381e-09,0.000982406316325,-0.0090267192572355,0.0,0.0,0.0,-0.0067002610303461,60.0,-4.9786882400512695,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.220065840054303e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1272277832031,0.0,0.0,9.709192818263546e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,7.171183824539185e-05,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.709186269901692e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0004605613939929,291.1102600097656,294.1499938964844,283.4066772460937,282.3710021972656,285.61285400390625,283.66473388671875,290.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811988946722522e-09,0.0009824463631957,-0.0090389745309948,0.0,0.0,0.0,-0.0067025795578956,60.0,-4.990148544311523,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,9.220743231708184e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1257019042969,0.0,0.0,9.709906589705496e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,7.171710603870451e-05,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.709899313747884e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,0.0004605952126439,291.1083679199219,294.1499938964844,283.3699951171875,282.35284423828125,285.5741577148437,283.6275634765625,290.82696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341376581382e-09,0.000982517725788,-0.0090608596801757,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013025283813477,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,9.220743231708184e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1257019042969,0.0,0.0,9.709906589705496e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,7.171710603870451e-05,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.709899313747884e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,0.0004605952126439,291.1083679199219,294.1499938964844,283.3699951171875,282.35284423828125,285.5741577148437,283.6275634765625,290.82696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341376581382e-09,0.000982517725788,-0.0090608596801757,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013025283813477,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,9.221293294103816e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1241760253906,0.0,0.0,9.710485028335825e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,7.172138430178165e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,9.710478479973972e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,0.0004606226866599,291.1064758300781,294.1499938964844,283.3333435058594,282.333740234375,285.53546142578125,283.5903625488281,290.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827104411158189e-09,0.000982575584203,-0.0090785790234804,0.0,0.0,0.0,-0.006710072979331,60.0,-5.035828590393066,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,9.221293294103816e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1241760253906,0.0,0.0,9.710485028335825e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,7.172138430178165e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,9.710478479973972e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,0.0004606226866599,291.1064758300781,294.1499938964844,283.3333435058594,282.333740234375,285.53546142578125,283.5903625488281,290.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827104411158189e-09,0.000982575584203,-0.0090785790234804,0.0,0.0,0.0,-0.006710072979331,60.0,-5.035828590393066,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,9.221691288985312e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.12261962890625,0.0,0.0,9.710904123494402e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,7.172447658376768e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,9.710897575132547e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0004606425936799,291.1045837402344,294.1499938964844,283.2966613769531,282.31365966796875,285.4967956542969,283.5531921386719,290.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831981842949972e-09,0.0009826172608882,-0.0090913586318492,0.0,0.0,0.0,-0.006712491158396,60.0,-5.058544635772705,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
