time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005520,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,9.221691288985312e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.12261962890625,0.0,0.0,9.710904123494402e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,7.172447658376768e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,9.710897575132547e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0004606425936799,291.1045837402344,294.1499938964844,283.2966613769531,282.31365966796875,285.4967956542969,283.5531921386719,290.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831981842949972e-09,0.0009826172608882,-0.0090913586318492,0.0,0.0,0.0,-0.006712491158396,60.0,-5.058544635772705,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.221912478096785e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1210632324219,0.0,0.0,9.711136954138055e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,7.172619370976463e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,9.711130405776204e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0004606536531355,291.1026916503906,294.1499938964844,283.260009765625,282.29248046875,285.45819091796875,283.5160217285156,290.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.83465303954722e-09,0.0009826401947066,-0.00909835845232,0.0,0.0,0.0,-0.0067138154990971,60.0,-5.081158638000488,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.221912478096785e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1210632324219,0.0,0.0,9.711136954138055e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,7.172619370976463e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,9.711130405776204e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0004606536531355,291.1026916503906,294.1499938964844,283.260009765625,282.29248046875,285.45819091796875,283.5160217285156,290.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.83465303954722e-09,0.0009826401947066,-0.00909835845232,0.0,0.0,0.0,-0.0067138154990971,60.0,-5.081158638000488,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.221947402693333e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202697753906,0.0,0.0,9.711173333926126e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,7.172646292019635e-05,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,9.711166785564274e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0004606553702615,291.1017150878906,294.1499938964844,283.2416687011719,282.2814636230469,285.4388732910156,283.4974670410156,290.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.8350393971597904e-09,0.0009826434543356,-0.0090993707999587,0.0,0.0,0.0,-0.0067140068858861,60.0,-5.09242057800293,-0.0,-6.583469058796254e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,9.221928485203534e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1194763183594,0.0,0.0,9.711153688840568e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,7.172631740104407e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.711147140478717e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0004606544389389,291.10076904296875,294.1499938964844,283.22332763671875,282.2701110839844,285.4195861816406,283.4789123535156,290.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.8347667263849425e-09,0.0009826411260291,-0.0090986555442214,0.0,0.0,0.0,-0.0067138718441128,60.0,-5.103652000427246,-0.0,-6.58343779491588e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,9.22171093407087e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1178894042969,0.0,0.0,9.71092449617572e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,7.172462210291997e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,9.710917947813869e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,0.0004606435832101,291.09881591796875,294.1499938964844,283.1866760253906,282.2464904785156,285.38104248046875,283.44189453125,290.8101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319738493441954e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.12601375579834,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,9.22171093407087e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1178894042969,0.0,0.0,9.71092449617572e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,7.172462210291997e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,9.710917947813869e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,0.0004606435832101,291.09881591796875,294.1499938964844,283.1866760253906,282.2464904785156,285.38104248046875,283.44189453125,290.8101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319738493441954e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.12601375579834,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,9.221226355293766e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1163024902344,0.0,0.0,9.710413723951206e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,7.172085315687582e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,9.710407175589351e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0004606193688232,291.0968933105469,294.1499938964844,283.1499938964844,282.22149658203125,285.342529296875,283.40496826171875,290.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848526872733e-09,0.0009825648739933,-0.0090752895921468,0.0,0.0,0.0,-0.0067094508558511,60.0,-5.148218154907227,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,9.221226355293766e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1163024902344,0.0,0.0,9.710413723951206e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,7.172085315687582e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,9.710407175589351e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0004606193688232,291.0968933105469,294.1499938964844,283.1499938964844,282.22149658203125,285.342529296875,283.40496826171875,290.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848526872733e-09,0.0009825648739933,-0.0090752895921468,0.0,0.0,0.0,-0.0067094508558511,60.0,-5.148218154907227,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.220600622938946e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1146850585937,0.0,0.0,9.70975452219136e-05,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,7.171597826527432e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.709747973829508e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0004605880822055,291.09490966796875,294.1499938964844,283.11334228515625,282.1949462890625,285.3040466308594,283.3681640625,290.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969940200783e-09,0.000982497469522,-0.0090546458959579,0.0,0.0,0.0,-0.0067055448889732,60.0,-5.170283317565918,-0.0,-6.581513645187442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.220600622938946e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1146850585937,0.0,0.0,9.70975452219136e-05,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,7.171597826527432e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.709747973829508e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0004605880822055,291.09490966796875,294.1499938964844,283.11334228515625,282.1949462890625,285.3040466308594,283.3681640625,290.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969940200783e-09,0.000982497469522,-0.0090546458959579,0.0,0.0,0.0,-0.0067055448889732,60.0,-5.170283317565918,-0.0,-6.581513645187442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,9.220034553436562e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1130676269531,0.0,0.0,9.709157893666998e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,7.171157631091774e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,9.709152072900906e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0004605598223861,291.09295654296875,294.1499938964844,283.07666015625,282.1667175292969,285.2655944824219,283.3314514160156,290.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.81083875566901e-09,0.0009824364678934,-0.0090359607711434,0.0,0.0,0.0,-0.0067020095884799,60.0,-5.192308902740479,-0.0,-6.580696521041318e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,9.220034553436562e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1130676269531,0.0,0.0,9.709157893666998e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,7.171157631091774e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,9.709152072900906e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0004605598223861,291.09295654296875,294.1499938964844,283.07666015625,282.1667175292969,285.2655944824219,283.3314514160156,290.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.81083875566901e-09,0.0009824364678934,-0.0090359607711434,0.0,0.0,0.0,-0.0067020095884799,60.0,-5.192308902740479,-0.0,-6.580696521041318e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.21979662962258e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1122436523437,0.0,0.0,9.70890760072507e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,7.170972821768373e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,9.708901779958978e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.0004605479480233,291.09197998046875,294.1499938964844,283.0583190917969,282.1520080566406,285.2463684082031,283.3131103515625,290.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807839377145683e-09,0.0009824108565226,-0.0090281022712588,0.0,0.0,0.0,-0.0067005227319896,60.0,-5.203329563140869,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,9.219598723575471e-05,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1114196777344,0.0,0.0,9.708699508337304e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,7.170818571466953e-05,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,9.708692959975453e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0004605380818247,291.0909729003906,294.1499938964844,283.0400085449219,282.1369323730469,285.2271728515625,283.2947998046875,290.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982393277809,3.8053320494668705e-09,0.0009823894361034,-0.0090215327218174,0.0,0.0,0.0,-0.0066992798820137,60.0,-5.214362144470215,-0.0,-6.580065559091963e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,9.219350613420828e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1097717285156,0.0,0.0,9.708437573863192e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,7.170625758590177e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,9.708431753097102e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,0.000460525683593,291.0889892578125,294.1499938964844,283.0033264160156,282.1056823730469,285.18878173828125,283.2582092285156,290.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802163917043799e-09,0.0009823623113334,-0.0090132318437099,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.236483097076416,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,9.219350613420828e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1097717285156,0.0,0.0,9.708437573863192e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,7.170625758590177e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,9.708431753097102e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,0.000460525683593,291.0889892578125,294.1499938964844,283.0033264160156,282.1056823730469,285.18878173828125,283.2582092285156,290.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802163917043799e-09,0.0009823623113334,-0.0090132318437099,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.236483097076416,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,9.219333878718317e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081237792969,0.0,0.0,9.70842011156492e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,7.17061193427071e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.708413563203068e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,0.0004605248395819,291.08697509765625,294.1499938964844,282.9666748046875,282.0731506347656,285.1504211425781,283.2216186523437,290.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.8018757031466074e-09,0.0009823598666116,-0.0090124765411019,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258705139160156,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,9.219333878718317e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081237792969,0.0,0.0,9.70842011156492e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,7.17061193427071e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.708413563203068e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,0.0004605248395819,291.08697509765625,294.1499938964844,282.9666748046875,282.0731506347656,285.1504211425781,283.2216186523437,290.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.8018757031466074e-09,0.0009823598666116,-0.0090124765411019,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258705139160156,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,9.219567436957732e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064453125,0.0,0.0,9.708665311336516e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,7.170793105615303e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,9.708659490570426e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.0004605364811141,291.0849609375,294.1499938964844,282.92999267578125,282.0393981933594,285.1120910644531,283.1849975585937,290.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.2810468673706055,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,9.219567436957732e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064453125,0.0,0.0,9.708665311336516e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,7.170793105615303e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,9.708659490570426e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.0004605364811141,291.0849609375,294.1499938964844,282.92999267578125,282.0393981933594,285.1120910644531,283.1849975585937,290.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.2810468673706055,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,9.22004401218146e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047668457031,0.0,0.0,9.709167352411896e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,7.171164179453626e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,9.709161531645805e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,0.0004605603171512,291.0829467773437,294.1499938964844,282.8933410644531,282.0045471191406,285.07379150390625,283.1483459472656,290.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.810571413964681e-09,0.0009824342560023,-0.0090352604165673,0.0,0.0,0.0,-0.0067018768750131,60.0,-5.303515911102295,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,9.22004401218146e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047668457031,0.0,0.0,9.709167352411896e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,7.171164179453626e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,9.709161531645805e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,0.0004605603171512,291.0829467773437,294.1499938964844,282.8933410644531,282.0045471191406,285.07379150390625,283.1483459472656,290.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.810571413964681e-09,0.0009824342560023,-0.0090352604165673,0.0,0.0,0.0,-0.0067018768750131,60.0,-5.303515911102295,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,9.220365609508008e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1039123535156,0.0,0.0,9.709505684440956e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,7.171413744799793e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,9.709499863674864e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.0004605763824656,291.0819091796875,294.1499938964844,282.875,281.9867553710937,285.0546569824219,283.1299743652344,290.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824719745665,3.814538906965481e-09,0.0009824681328609,-0.0090456567704677,0.0,0.0,0.0,-0.0067038438282907,60.0,-5.314797401428223,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,9.220731590176e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1030578613281,0.0,0.0,9.709890582598746e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,7.171698234742507e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,9.709884761832654e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0004605946305673,291.0809020996094,294.1499938964844,282.8566589355469,281.9687194824219,285.0355224609375,283.1116027832031,290.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.819058402854125e-09,0.0009825067827478,-0.0090574976056814,0.0,0.0,0.0,-0.0067060845904052,60.0,-5.326104164123535,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,9.221565414918588e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1013488769531,0.0,0.0,9.710768790682778e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,7.172346522565931e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,9.710762969916686e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0004606363072525,291.078857421875,294.1499938964844,282.82000732421875,281.9320373535156,284.9972839355469,283.0747375488281,290.7753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374595198942e-09,0.0009825950255617,-0.0090845273807644,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348782539367676,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,9.221565414918588e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1013488769531,0.0,0.0,9.710768790682778e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,7.172346522565931e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,9.710762969916686e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0004606363072525,291.078857421875,294.1499938964844,282.82000732421875,281.9320373535156,284.9972839355469,283.0747375488281,290.7753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374595198942e-09,0.0009825950255617,-0.0090845273807644,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348782539367676,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,9.222458902513608e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0996398925781,0.0,0.0,9.711709572002292e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,7.173041376518086e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,9.7117037512362e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0004606809234246,291.0767822265625,294.1499938964844,282.7833251953125,281.8946228027344,284.95904541015625,283.0378112792969,290.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840435081059468e-09,0.000982689554803,-0.0091135073453187,0.0,0.0,0.0,-0.0067166816443204,60.0,-5.371514320373535,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,9.222458902513608e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0996398925781,0.0,0.0,9.711709572002292e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,7.173041376518086e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,9.7117037512362e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0004606809234246,291.0767822265625,294.1499938964844,282.7833251953125,281.8946228027344,284.95904541015625,283.0378112792969,290.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840435081059468e-09,0.000982689554803,-0.0091135073453187,0.0,0.0,0.0,-0.0067166816443204,60.0,-5.371514320373535,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,9.223302913596854e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.097900390625,0.0,0.0,9.712597966426983e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,7.173697667894885e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,9.712592873256654e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,0.0004607230948749,291.07470703125,294.1499938964844,282.7466735839844,281.8565368652344,284.9208679199219,283.00079345703125,290.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.8508791710967224e-09,0.0009827788453549,-0.0091408723965287,0.0,0.0,0.0,-0.006721859332174,60.0,-5.394241809844971,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,9.223302913596854e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.097900390625,0.0,0.0,9.712597966426983e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,7.173697667894885e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,9.712592873256654e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,0.0004607230948749,291.07470703125,294.1499938964844,282.7466735839844,281.8565368652344,284.9208679199219,283.00079345703125,290.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.8508791710967224e-09,0.0009827788453549,-0.0091408723965287,0.0,0.0,0.0,-0.006721859332174,60.0,-5.394241809844971,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,9.223974484484644e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0961608886719,0.0,0.0,9.713305189507082e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,7.174219354055822e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,9.713299368740992e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.0004607566224876,291.0726318359375,294.1499938964844,282.7099914550781,281.81793212890625,284.8826904296875,282.9637145996094,290.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.8591725370906715e-09,0.0009828498587012,-0.0091626029461622,0.0,0.0,0.0,-0.0067259706556797,60.0,-5.416898727416992,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,9.223974484484644e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0961608886719,0.0,0.0,9.713305189507082e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,7.174219354055822e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,9.713299368740992e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.0004607566224876,291.0726318359375,294.1499938964844,282.7099914550781,281.81793212890625,284.8826904296875,282.9637145996094,290.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.8591725370906715e-09,0.0009828498587012,-0.0091626029461622,0.0,0.0,0.0,-0.0067259706556797,60.0,-5.416898727416992,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,9.224205132341012e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09527587890625,0.0,0.0,9.713548206491396e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,7.174399070208892e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,9.713542385725304e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0004607681767083,291.0715637207031,294.1499938964844,282.6916809082031,281.7984619140625,284.86358642578125,282.9451599121094,290.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862016484390551e-09,0.0009828740730881,-0.0091700544580817,0.0,0.0,0.0,-0.0067273806780576,60.0,-5.428177356719971,-0.0,-6.586561340782282e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,9.224345558322966e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943908691406,0.0,0.0,9.713695908430964e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,7.174508209573105e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,9.713690087664872e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0004607751616276,291.0705261230469,294.1499938964844,282.67333984375,281.7789306640625,284.8445129394531,282.9266052246094,290.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.8637280042053135e-09,0.0009828887414187,-0.0091745387762784,0.0,0.0,0.0,-0.0067282291129231,60.0,-5.439411163330078,-0.0,-6.586757450577353e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,9.224295354215428e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0926208496094,0.0,0.0,9.71364279394038e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,7.174468919401988e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,9.713636973174288e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,0.0004607726586982,291.06842041015625,294.1499938964844,282.6366577148437,281.7395935058594,284.806396484375,282.8895568847656,290.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630316723242686e-09,0.0009828828042373,-0.0091727143153548,0.0,0.0,0.0,-0.0067278840579092,60.0,-5.461708545684815,-0.0,-6.586677159248211e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,9.224295354215428e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0926208496094,0.0,0.0,9.71364279394038e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,7.174468919401988e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,9.713636973174288e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,0.0004607726586982,291.06842041015625,294.1499938964844,282.6366577148437,281.7395935058594,284.806396484375,282.8895568847656,290.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630316723242686e-09,0.0009828828042373,-0.0091727143153548,0.0,0.0,0.0,-0.0067278840579092,60.0,-5.461708545684815,-0.0,-6.586677159248211e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,9.223720553563908e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0908203125,0.0,0.0,9.71303670667112e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,7.174021448008716e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,9.713031613500787e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.0004607439332176,291.0662841796875,294.1499938964844,282.6000061035156,281.7000732421875,284.768310546875,282.85260009765625,290.75372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85580012363107e-09,0.0009828209877014,-0.0091537665575742,0.0,0.0,0.0,-0.0067242993973195,60.0,-5.483713626861572,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,9.223720553563908e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0908203125,0.0,0.0,9.71303670667112e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,7.174021448008716e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,9.713031613500787e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.0004607439332176,291.0662841796875,294.1499938964844,282.6000061035156,281.7000732421875,284.768310546875,282.85260009765625,290.75372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85580012363107e-09,0.0009828209877014,-0.0091537665575742,0.0,0.0,0.0,-0.0067242993973195,60.0,-5.483713626861572,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
