time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007860,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,9.222544758813456e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0890197753906,0.0,0.0,9.711799066280946e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,7.173106860136613e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,9.711793245514856e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,0.0004606852307915,291.06414794921875,294.1499938964844,282.5633239746094,281.6604919433594,284.730224609375,282.8157958984375,290.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826989844441,3.841085227662688e-09,0.0009826951427385,-0.0091152116656303,0.0,0.0,0.0,-0.0067170048132538,60.0,-5.505369186401367,-0.0,-6.58416183796362e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,9.222544758813456e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0890197753906,0.0,0.0,9.711799066280946e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,7.173106860136613e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,9.711793245514856e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,0.0004606852307915,291.06414794921875,294.1499938964844,282.5633239746094,281.6604919433594,284.730224609375,282.8157958984375,290.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826989844441,3.841085227662688e-09,0.0009826951427385,-0.0091152116656303,0.0,0.0,0.0,-0.0067170048132538,60.0,-5.505369186401367,-0.0,-6.58416183796362e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,9.220730134984478e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08721923828125,0.0,0.0,9.7098876722157e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,7.171695324359462e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,9.709881851449607e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0004605945723596,291.06201171875,294.1499938964844,282.52667236328125,281.62091064453125,284.6921691894531,282.7792358398437,290.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.8184055917156465e-09,0.0009825013112276,-0.0090557867661118,0.0,0.0,0.0,-0.0067057614214718,60.0,-5.52664041519165,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,9.220730134984478e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08721923828125,0.0,0.0,9.7098876722157e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,7.171695324359462e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,9.709881851449607e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0004605945723596,291.06201171875,294.1499938964844,282.52667236328125,281.62091064453125,284.6921691894531,282.7792358398437,290.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.8184055917156465e-09,0.0009825013112276,-0.0090557867661118,0.0,0.0,0.0,-0.0067057614214718,60.0,-5.52664041519165,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,9.219580533681436e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863037109375,0.0,0.0,9.7086769528687e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,7.170801109168679e-05,297.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,9.70867185969837e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0004605371505022,291.0609436035156,294.1499938964844,282.5083312988281,281.6011657714844,284.6731872558594,282.76104736328125,290.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804051740274872e-09,0.0009823784930631,-0.0090181780979037,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.537120819091797,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,9.218274499289691e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0853881835937,0.0,0.0,9.70730179687962e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,7.169785385485739e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,9.707295976113528e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,0.0004604718997143,291.0598449707031,294.1499938964844,282.489990234375,281.5814514160156,284.6541748046875,282.7429504394531,290.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.547502040863037,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,9.215218597091734e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08355712890625,0.0,0.0,9.704082913231105e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,7.167408330133185e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,9.704077820060776e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,0.0004603192501235,291.05767822265625,294.1499938964844,282.4533386230469,281.542236328125,284.6162109375,282.7070007324219,290.7389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749605070879625e-09,0.0009819129481911,-0.0088755199685692,0.0,0.0,0.0,-0.0066716540604829,60.0,-5.567977428436279,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,9.215218597091734e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08355712890625,0.0,0.0,9.704082913231105e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,7.167408330133185e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,9.704077820060776e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,0.0004603192501235,291.05767822265625,294.1499938964844,282.4533386230469,281.542236328125,284.6162109375,282.7070007324219,290.7389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749605070879625e-09,0.0009819129481911,-0.0088755199685692,0.0,0.0,0.0,-0.0066716540604829,60.0,-5.567977428436279,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,9.211635187966748e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08172607421875,0.0,0.0,9.700309601612388e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,7.164620910771191e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,9.70030450844206e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.0004601402324624,291.0555114746094,294.1499938964844,282.4166564941406,281.5033874511719,284.5782470703125,282.6714172363281,290.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048930590088958e-09,0.0009815306402742,-0.0087583661079406,0.0,0.0,0.0,-0.0066494881175458,60.0,-5.588080883026123,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,9.211635187966748e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08172607421875,0.0,0.0,9.700309601612388e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,7.164620910771191e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,9.70030450844206e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.0004601402324624,291.0555114746094,294.1499938964844,282.4166564941406,281.5033874511719,284.5782470703125,282.6714172363281,290.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048930590088958e-09,0.0009815306402742,-0.0087583661079406,0.0,0.0,0.0,-0.0066494881175458,60.0,-5.588080883026123,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,9.20762395253405e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798645019531,0.0,0.0,9.696085180621594e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,7.161500980146229e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.696080087451264e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,0.0004599398816935,291.0533142089844,294.1499938964844,282.3800048828125,281.4649658203125,284.5403747558594,282.63623046875,290.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654854197066015e-09,0.0009811028139665,-0.0086272563785314,0.0,0.0,0.0,-0.0066246818751096,60.0,-5.607864856719971,-0.0,-6.562837029377988e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,9.20762395253405e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798645019531,0.0,0.0,9.696085180621594e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,7.161500980146229e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.696080087451264e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,0.0004599398816935,291.0533142089844,294.1499938964844,282.3800048828125,281.4649658203125,284.5403747558594,282.63623046875,290.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654854197066015e-09,0.0009811028139665,-0.0086272563785314,0.0,0.0,0.0,-0.0066246818751096,60.0,-5.607864856719971,-0.0,-6.562837029377988e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,9.203300578519702e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780029296875,0.0,0.0,9.6915326139424e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,7.158138032536954e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,9.69152752077207e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,0.0004597239312715,291.0511169433594,294.1499938964844,282.34332275390625,281.4271240234375,284.50250244140625,282.6014404296875,290.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.6009268900016878e-09,0.0009806416928768,-0.0084859570488333,0.0,0.0,0.0,-0.006597947794944,60.0,-5.627392292022705,-0.0,-6.55666809734612e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,9.203300578519702e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780029296875,0.0,0.0,9.6915326139424e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,7.158138032536954e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,9.69152752077207e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,0.0004597239312715,291.0511169433594,294.1499938964844,282.34332275390625,281.4271240234375,284.50250244140625,282.6014404296875,290.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.6009268900016878e-09,0.0009806416928768,-0.0084859570488333,0.0,0.0,0.0,-0.006597947794944,60.0,-5.627392292022705,-0.0,-6.55666809734612e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,9.201055217999964e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770568847656,0.0,0.0,9.68916792771779e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,7.15639180270955e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,9.68916283454746e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,0.000459611765109,291.0500183105469,294.1499938964844,282.32501220703125,281.408447265625,284.48358154296875,282.5841979980469,290.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804057190194,3.5729208480717034e-09,0.0009804021101444,-0.0084125753492116,0.0,0.0,0.0,-0.0065840641036629,60.0,-5.637078285217285,-0.0,-6.553465681236048e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,9.198782936437055e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0761108398437,0.0,0.0,9.686774865258484e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,7.154623745009303e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,9.686769772088157e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,0.0004594982601702,291.04888916015625,294.1499938964844,282.3066711425781,281.38995361328125,284.4646911621094,282.5670471191406,290.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577520386838e-09,0.0009801597334444,-0.0083383098244667,0.0,0.0,0.0,-0.0065700127743184,60.0,-5.64673376083374,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,9.19418962439522e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07421875,0.0,0.0,9.681937808636576e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,7.151051249820739e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,9.681933443062007e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,0.0004592688346747,291.04669189453125,294.1499938964844,282.2699890136719,281.353515625,284.4268798828125,282.5329895019531,290.7201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.487291566628414e-09,0.0009796699741855,-0.0081882094964385,0.0,0.0,0.0,-0.0065416139550507,60.0,-5.665963172912598,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,9.19418962439522e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07421875,0.0,0.0,9.681937808636576e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,7.151051249820739e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,9.681933443062007e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,0.0004592688346747,291.04669189453125,294.1499938964844,282.2699890136719,281.353515625,284.4268798828125,282.5329895019531,290.7201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.487291566628414e-09,0.0009796699741855,-0.0081882094964385,0.0,0.0,0.0,-0.0065416139550507,60.0,-5.665963172912598,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,9.189624688588084e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07232666015625,0.0,0.0,9.677131311036646e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,7.147500582505018e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,9.677126217866316e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,0.0004590408061631,291.04443359375,294.1499938964844,282.2333374023437,281.3179931640625,284.38916015625,282.499267578125,290.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303577756134022e-09,0.0009791830088943,-0.0080390311777591,0.0,0.0,0.0,-0.0065133892931044,60.0,-5.685141086578369,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,9.189624688588084e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07232666015625,0.0,0.0,9.677131311036646e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,7.147500582505018e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,9.677126217866316e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,0.0004590408061631,291.04443359375,294.1499938964844,282.2333374023437,281.3179931640625,284.38916015625,282.499267578125,290.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303577756134022e-09,0.0009791830088943,-0.0080390311777591,0.0,0.0,0.0,-0.0065133892931044,60.0,-5.685141086578369,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,9.185179078485815e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704040527344,0.0,0.0,9.67244923231192e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,7.144042319850996e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,9.67244413914159e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,0.0004588187148328,291.0422058105469,294.1499938964844,282.1966552734375,281.2834167480469,284.3514404296875,282.4658508300781,290.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374905244157844e-09,0.0009787088492885,-0.0078937336802482,0.0,0.0,0.0,-0.0064858989790081,60.0,-5.7043328285217285,-0.0,-6.530845553243125e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,9.185179078485815e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704040527344,0.0,0.0,9.67244923231192e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,7.144042319850996e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,9.67244413914159e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,0.0004588187148328,291.0422058105469,294.1499938964844,282.1966552734375,281.2834167480469,284.3514404296875,282.4658508300781,290.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374905244157844e-09,0.0009787088492885,-0.0078937336802482,0.0,0.0,0.0,-0.0064858989790081,60.0,-5.7043328285217285,-0.0,-6.530845553243125e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,9.18092264328152e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0684814453125,0.0,0.0,9.66796651482582e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,7.140731759136543e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,9.667962149251252e-05,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,0.0004586061113514,291.0399475097656,294.1499938964844,282.1600036621094,281.2499389648437,284.3137512207031,282.4327087402344,290.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218185979677632e-09,0.0009782549459487,-0.0077546341344714,0.0,0.0,0.0,-0.0064595816656947,60.0,-5.723588943481445,-0.0,-6.52478817642077e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,9.18092264328152e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0684814453125,0.0,0.0,9.66796651482582e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,7.140731759136543e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,9.667962149251252e-05,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,0.0004586061113514,291.0399475097656,294.1499938964844,282.1600036621094,281.2499389648437,284.3137512207031,282.4327087402344,290.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218185979677632e-09,0.0009782549459487,-0.0077546341344714,0.0,0.0,0.0,-0.0064595816656947,60.0,-5.723588943481445,-0.0,-6.52478817642077e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,9.178884647553788e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675048828125,0.0,0.0,9.665820834925398e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,7.139147055568174e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,9.665815741755068e-05,297.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,0.0004585043061524,291.038818359375,294.1499938964844,282.14166259765625,281.233642578125,284.2949523925781,282.4162292480469,290.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296396711149896e-09,0.0009780374821275,-0.0076880226843059,0.0,0.0,0.0,-0.0064469785429537,60.0,-5.733256816864014,-0.0,-6.521887740973399e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,9.176915045827629e-05,297.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0665283203125,0.0,0.0,9.663746459409596e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,7.137614738894626e-05,297.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,9.663741366239265e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,0.0004584059061016,291.0376892089844,294.1499938964844,282.1233215332031,281.2176513671875,284.276123046875,282.3997802734375,290.704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.271825477213497e-09,0.0009778273524716,-0.0076236398890614,0.0,0.0,0.0,-0.006434797309339,60.0,-5.742955684661865,-0.0,-6.51908536042356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,9.173198486678302e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646057128906,0.0,0.0,9.659832721808924e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,7.134724000934511e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,9.659828356234355e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,0.000458220281871,291.035400390625,294.1499938964844,282.086669921875,281.1866455078125,284.238525390625,282.3670349121094,290.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225468336864878e-09,0.0009774309583008,-0.0075021730735898,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762462139129639,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,9.173198486678302e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646057128906,0.0,0.0,9.659832721808924e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,7.134724000934511e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,9.659828356234355e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,0.000458220281871,291.035400390625,294.1499938964844,282.086669921875,281.1866455078125,284.238525390625,282.3670349121094,290.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225468336864878e-09,0.0009774309583008,-0.0075021730735898,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762462139129639,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,9.169813711196184e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626220703125,0.0,0.0,9.656268230173735e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,7.1320915594697e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,9.656263864599168e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,0.0004580512177199,291.0331115722656,294.1499938964844,282.04998779296875,281.1570129394531,284.200927734375,282.3343811035156,290.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770730976015,3.183243002524705e-09,0.0009770698379725,-0.0073915324173867,0.0,0.0,0.0,-0.0063908831216394,60.0,-5.782140731811523,-0.0,-6.50898854814841e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,9.169813711196184e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626220703125,0.0,0.0,9.656268230173735e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,7.1320915594697e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,9.656263864599168e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,0.0004580512177199,291.0331115722656,294.1499938964844,282.04998779296875,281.1570129394531,284.200927734375,282.3343811035156,290.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770730976015,3.183243002524705e-09,0.0009770698379725,-0.0073915324173867,0.0,0.0,0.0,-0.0063908831216394,60.0,-5.782140731811523,-0.0,-6.50898854814841e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,9.167460666503756e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606689453125,0.0,0.0,9.653789311414585e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,7.130260928533971e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,9.653784945840016e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,0.0004579336382448,291.03082275390625,294.1499938964844,282.0133361816406,281.1287536621094,284.16339111328125,282.3017578125,290.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153862060401024e-09,0.000976818613708,-0.0073145469650626,0.0,0.0,0.0,-0.0063763177022337,60.0,-5.802194118499756,-0.0,-6.505640470777507e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,9.167460666503756e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606689453125,0.0,0.0,9.653789311414585e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,7.130260928533971e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,9.653784945840016e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,0.0004579336382448,291.03082275390625,294.1499938964844,282.0133361816406,281.1287536621094,284.16339111328125,282.3017578125,290.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153862060401024e-09,0.000976818613708,-0.0073145469650626,0.0,0.0,0.0,-0.0063763177022337,60.0,-5.802194118499756,-0.0,-6.505640470777507e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,9.166780364466832e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586853027344,0.0,0.0,9.653073357185348e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,7.12973196641542e-05,297.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,9.65306899161078e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,0.0004578996740747,291.02850341796875,294.1499938964844,281.9766540527344,281.1016845703125,284.1258544921875,282.2689208984375,290.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.145336879839533e-09,0.0009767456213012,-0.0072922082617878,0.0,0.0,0.0,-0.0063720908947288,60.0,-5.823120594024658,-0.0,-6.504669869400459e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,9.166780364466832e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586853027344,0.0,0.0,9.653073357185348e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,7.12973196641542e-05,297.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,9.65306899161078e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,0.0004578996740747,291.02850341796875,294.1499938964844,281.9766540527344,281.1016845703125,284.1258544921875,282.2689208984375,290.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.145336879839533e-09,0.0009767456213012,-0.0072922082617878,0.0,0.0,0.0,-0.0063720908947288,60.0,-5.823120594024658,-0.0,-6.504669869400459e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,9.167029202217236e-05,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05767822265625,0.0,0.0,9.65333529165946e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05792236328125,0.0,0.0,7.129925506887957e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,9.653330926084892e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,0.0004579121014103,291.02734375,294.1499938964844,281.9583435058594,281.08856201171875,284.10711669921875,282.2523498535156,290.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.14841064330551e-09,0.0009767719311639,-0.0073002623394131,0.0,0.0,0.0,-0.0063736145384609,60.0,-5.833937644958496,-0.0,-6.50502016696919e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,9.167650568997487e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0566711425781,0.0,0.0,9.653989400248976e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,7.130407902877778e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,9.653985034674406e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,0.0004579431260935,291.02618408203125,294.1499938964844,281.94000244140625,281.07568359375,284.0883483886719,282.2356872558594,290.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.1561206981223222e-09,0.0009768378222361,-0.007320465054363,0.0,0.0,0.0,-0.0063774366863071,60.0,-5.844997882843018,-0.0,-6.505898397790588e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,9.169959230348468e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546569824219,0.0,0.0,9.656421025283636e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,7.132203609216958e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,9.656416659709066e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05389404296875,0.0,0.0,0.0004580584645736,291.0238342285156,294.1499938964844,281.9033203125,281.0506591796875,284.05084228515625,282.2018127441406,290.681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833952118992e-09,0.0009770833421498,-0.007395701482892,0.0,0.0,0.0,-0.0063916710205376,60.0,-5.8678412437438965,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,9.169959230348468e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546569824219,0.0,0.0,9.656421025283636e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,7.132203609216958e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,9.656416659709066e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05389404296875,0.0,0.0,0.0004580584645736,291.0238342285156,294.1499938964844,281.9033203125,281.0506591796875,284.05084228515625,282.2018127441406,290.681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833952118992e-09,0.0009770833421498,-0.007395701482892,0.0,0.0,0.0,-0.0063916710205376,60.0,-5.8678412437438965,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,9.173608850687742e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526428222656,0.0,0.0,9.660264186095446e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,7.135041960282251e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,9.660259820520878e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,0.0004582407709676,291.021484375,294.1499938964844,281.8666687011719,281.0265197753906,284.0133361816406,282.1671447753906,290.6774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230251843788778e-09,0.0009774715872481,-0.0075147077441215,0.0,0.0,0.0,-0.0064141862094402,60.0,-5.891592979431152,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
