time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,9.173608850687742e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526428222656,0.0,0.0,9.660264186095446e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,7.135041960282251e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,9.660259820520878e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,0.0004582407709676,291.021484375,294.1499938964844,281.8666687011719,281.0265197753906,284.0133361816406,282.1671447753906,290.6774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230251843788778e-09,0.0009774715872481,-0.0075147077441215,0.0,0.0,0.0,-0.0064141862094402,60.0,-5.891592979431152,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,9.178506297757848e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.05059814453125,0.0,0.0,9.665420657256618e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,7.138850924093276e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,9.66541629168205e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,0.0004584853886626,291.0191345214844,294.1499938964844,281.8299865722656,281.00311279296875,283.975830078125,282.13153076171875,290.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912146341601556e-09,0.0009779928950592,-0.0076744449324905,0.0,0.0,0.0,-0.0064444080926477,60.0,-5.9161882400512695,-0.0,-6.521297279959981e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,9.178506297757848e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.05059814453125,0.0,0.0,9.665420657256618e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,7.138850924093276e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,9.66541629168205e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,0.0004584853886626,291.0191345214844,294.1499938964844,281.8299865722656,281.00311279296875,283.975830078125,282.13153076171875,290.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912146341601556e-09,0.0009779928950592,-0.0076744449324905,0.0,0.0,0.0,-0.0064444080926477,60.0,-5.9161882400512695,-0.0,-6.521297279959981e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,9.184560622088612e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0485534667969,0.0,0.0,9.671795851318166e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,7.143559923861176e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,9.671791485743596e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,0.0004587878065649,291.0167541503906,294.1499938964844,281.7933349609375,280.9803771972656,283.9383239746094,282.09490966796875,290.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366591672104846e-09,0.0009786374866962,-0.007871950045228,0.0,0.0,0.0,-0.006481775548309,60.0,-5.9415812492370605,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,9.184560622088612e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0485534667969,0.0,0.0,9.671795851318166e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,7.143559923861176e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,9.671791485743596e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,0.0004587878065649,291.0167541503906,294.1499938964844,281.7933349609375,280.9803771972656,283.9383239746094,282.09490966796875,290.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366591672104846e-09,0.0009786374866962,-0.007871950045228,0.0,0.0,0.0,-0.006481775548309,60.0,-5.9415812492370605,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,9.187993418890984e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0475158691406,0.0,0.0,9.675411274656652e-05,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,7.146230200305581e-05,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,9.675406909082084e-05,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,0.0004589593154378,291.0155639648437,294.1499938964844,281.7749938964844,280.96923828125,283.9195556640625,282.076171875,290.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409341697846457e-09,0.0009790030308067,-0.0079839648678898,0.0,0.0,0.0,-0.006502968724817,60.0,-5.954565048217773,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,9.191682329401374e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0465087890625,0.0,0.0,9.679295180831105e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,7.149098382797092e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,9.679291542852296e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,0.0004591435717884,291.0143737792969,294.1499938964844,281.75665283203125,280.9582214355469,283.9007873535156,282.0571594238281,290.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552698480183604e-09,0.0009793956996873,-0.0081043066456913,0.0,0.0,0.0,-0.0065257372334599,60.0,-5.96772575378418,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,9.199778287438676e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0444030761719,0.0,0.0,9.687820420367645e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,7.155394996516407e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,9.687816782388836e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.043701171875,0.0,0.0,0.0004595479695126,291.011962890625,294.1499938964844,281.7200012207031,280.9364929199219,283.8632507324219,282.018310546875,290.6614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556085648170892e-09,0.0009802577551454,-0.0083684641867876,0.0,0.0,0.0,-0.0065757161937654,60.0,-5.994545936584473,-0.0,-6.55154153150761e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,9.199778287438676e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0444030761719,0.0,0.0,9.687820420367645e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,7.155394996516407e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,9.687816782388836e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.043701171875,0.0,0.0,0.0004595479695126,291.011962890625,294.1499938964844,281.7200012207031,280.9364929199219,283.8632507324219,282.018310546875,290.6614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556085648170892e-09,0.0009802577551454,-0.0083684641867876,0.0,0.0,0.0,-0.0065757161937654,60.0,-5.994545936584473,-0.0,-6.55154153150761e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,9.208750998368488e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423278808594,0.0,0.0,9.697268978925422e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,7.162374095059931e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,9.697265340946616e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0004599961685016,291.0095520019531,294.1499938964844,281.6833190917969,280.91510009765625,283.82568359375,281.9783020019531,290.65740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.66782670901955e-09,0.0009812132921069,-0.0086612468585371,0.0,0.0,0.0,-0.0066311107948422,60.0,-6.022009372711182,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,9.208750998368488e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423278808594,0.0,0.0,9.697268978925422e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,7.162374095059931e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,9.697265340946616e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0004599961685016,291.0095520019531,294.1499938964844,281.6833190917969,280.91510009765625,283.82568359375,281.9783020019531,290.65740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.66782670901955e-09,0.0009812132921069,-0.0086612468585371,0.0,0.0,0.0,-0.0066311107948422,60.0,-6.022009372711182,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,9.218497143592684e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04022216796875,0.0,0.0,9.707532444735988e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,7.169954187702388e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,9.707528806757182e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,0.0004604830173775,291.0071105957031,294.1499938964844,281.64666748046875,280.8939514160156,283.7881164550781,281.937255859375,290.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7892080584356336e-09,0.0009822512511163,-0.0089792851358652,0.0,0.0,0.0,-0.006691284943372,60.0,-6.050051212310791,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,9.218497143592684e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04022216796875,0.0,0.0,9.707532444735988e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,7.169954187702388e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,9.707528806757182e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,0.0004604830173775,291.0071105957031,294.1499938964844,281.64666748046875,280.8939514160156,283.7881164550781,281.937255859375,290.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7892080584356336e-09,0.0009822512511163,-0.0089792851358652,0.0,0.0,0.0,-0.006691284943372,60.0,-6.050051212310791,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,9.223838424077258e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03912353515625,0.0,0.0,9.713157487567514e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,7.174108759500086e-05,297.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,9.713153121992946e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,0.0004607498412951,291.005859375,294.1499938964844,281.6275939941406,280.88299560546875,283.7685546875,281.9154663085937,290.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828238980844,3.855733066160383e-09,0.0009828200563788,-0.0091535914689302,0.0,0.0,0.0,-0.006724264472723,60.0,-6.064847946166992,-0.0,-6.585840850448221e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,9.228903945768252e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380859375,0.0,0.0,9.718491492094472e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,7.178048690548167e-05,297.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,9.718487126519904e-05,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0004610028699971,291.0046691894531,294.1499938964844,281.6099853515625,280.8729248046875,283.7505187988281,281.8951721191406,290.6492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.918818602954843e-09,0.0009833595249801,-0.0093188835307955,0.0,0.0,0.0,-0.0067555382847785,60.0,-6.078604221343994,-0.0,-6.593073464955523e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,9.23432526178658e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370178222656,0.0,0.0,9.72420020843856e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,7.182265107985586e-05,297.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,9.724196570459752e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,0.0004612736811395,291.0034484863281,294.1499938964844,281.5916748046875,280.8624572753906,283.731689453125,281.873779296875,290.64727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839409030973,3.986338370509657e-09,0.0009839369449764,-0.0094957938417792,0.0,0.0,0.0,-0.0067890109494328,60.0,-6.0930585861206055,-0.0,-6.600819091318044e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,9.23985571716912e-05,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03594970703125,0.0,0.0,9.730023884912951e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,7.186566654127091e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,9.730020246934146e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.000461549963802,291.002197265625,294.1499938964844,281.5733337402344,280.8519592285156,283.7128601074219,281.8521728515625,290.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.055222824206339e-09,0.0009845258900895,-0.0096762785688042,0.0,0.0,0.0,-0.0068231597542762,60.0,-6.107606887817383,-0.0,-6.608725300338848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,9.251211304217576e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338134765625,0.0,0.0,9.741981921251865e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,7.195398211479187e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,9.741978283273056e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0004621171683538,290.9997253417969,294.1499938964844,281.5366516113281,280.8309326171875,283.6752014160156,281.80841064453125,290.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.196653691224128e-09,0.000985735328868,-0.0100468397140502,0.0,0.0,0.0,-0.0068932734429836,60.0,-6.1369476318359375,-0.0,-6.62497399162021e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,9.251211304217576e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338134765625,0.0,0.0,9.741981921251865e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,7.195398211479187e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,9.741978283273056e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0004621171683538,290.9997253417969,294.1499938964844,281.5366516113281,280.8309326171875,283.6752014160156,281.80841064453125,290.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.196653691224128e-09,0.000985735328868,-0.0100468397140502,0.0,0.0,0.0,-0.0068932734429836,60.0,-6.1369476318359375,-0.0,-6.62497399162021e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309143066406,0.0,0.0,9.262845560442656e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316162109375,0.0,0.0,9.754233178682624e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,7.204447319963947e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,9.754229540703818e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,0.0004626983427442,290.9972229003906,294.1499938964844,281.5,280.80975341796875,283.63751220703125,281.7640686035156,290.6369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341557779952154e-09,0.0009869744535535,-0.0104264970868825,0.0,0.0,0.0,-0.0069651086814701,60.0,-6.166569232940674,-0.0,-6.641641903115669e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309143066406,0.0,0.0,9.262845560442656e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316162109375,0.0,0.0,9.754233178682624e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,7.204447319963947e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,9.754229540703818e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,0.0004626983427442,290.9972229003906,294.1499938964844,281.5,280.80975341796875,283.63751220703125,281.7640686035156,290.6369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341557779952154e-09,0.0009869744535535,-0.0104264970868825,0.0,0.0,0.0,-0.0069651086814701,60.0,-6.166569232940674,-0.0,-6.641641903115669e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,9.274604235542938e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0294494628906,0.0,0.0,9.766615403350444e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,7.213592471089214e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,9.766611037775874e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,0.0004632856871467,290.9947204589844,294.1499938964844,281.4633483886719,280.7882995605469,283.59979248046875,281.71923828125,290.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488005522773619e-09,0.0009882267331704,-0.0108101954683661,0.0,0.0,0.0,-0.007037709467113,60.0,-6.196370124816895,-0.0,-6.658508766577145e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,9.274604235542938e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0294494628906,0.0,0.0,9.766615403350444e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,7.213592471089214e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,9.766611037775874e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,0.0004632856871467,290.9947204589844,294.1499938964844,281.4633483886719,280.7882995605469,283.59979248046875,281.71923828125,290.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488005522773619e-09,0.0009882267331704,-0.0108101954683661,0.0,0.0,0.0,-0.007037709467113,60.0,-6.196370124816895,-0.0,-6.658508766577145e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,9.286335989600047e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0272521972656,0.0,0.0,9.778969251783563e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,7.222717249533162e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,9.778965613804758e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,0.0004638716927729,290.9921875,294.1499938964844,281.4266662597656,280.7665100097656,283.56201171875,281.6741638183594,290.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894808754324,4.634125527758215e-09,0.0009894762188196,-0.0111930295825004,0.0,0.0,0.0,-0.0071101477369666,60.0,-6.226247787475586,-0.0,-6.67535857701296e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,9.286335989600047e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0272521972656,0.0,0.0,9.778969251783563e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,7.222717249533162e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,9.778965613804758e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,0.0004638716927729,290.9921875,294.1499938964844,281.4266662597656,280.7665100097656,283.56201171875,281.6741638183594,290.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894808754324,4.634125527758215e-09,0.0009894762188196,-0.0111930295825004,0.0,0.0,0.0,-0.0071101477369666,60.0,-6.226247787475586,-0.0,-6.67535857701296e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,9.292150934925304e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.026123046875,0.0,0.0,9.78509269771166e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,7.227239984786138e-05,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,9.785089059732854e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,0.0004641622072085,290.9909362792969,294.1499938964844,281.4083251953125,280.75543212890625,283.54315185546875,281.6515808105469,290.6266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901003213599,4.7065582542415996e-09,0.000990095664747,-0.0113828005269169,0.0,0.0,0.0,-0.0071460553444921,60.0,-6.241186618804932,-0.0,-6.683719533384648e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,9.297896758653224e-05,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0250244140625,0.0,0.0,9.791143384063616e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,7.23170887795277e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247802734375,0.0,0.0,9.791139746084808e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0004644492291845,290.9896545410156,294.1499938964844,281.3900146484375,280.7442321777344,283.52423095703125,281.6289978027344,290.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778122786319727e-09,0.0009907075436785,-0.0115702971816062,0.0,0.0,0.0,-0.0071815331466495,60.0,-6.256105422973633,-0.0,-6.691985277029745e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,9.30910900933668e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0227966308594,0.0,0.0,9.802950080484152e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,7.240429113153368e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,9.802946442505343e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.000465009274194,290.9870910644531,294.1499938964844,281.35333251953125,280.7214050292969,283.4864196777344,281.5838623046875,290.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919066214933,4.91776352973261e-09,0.0009919017320498,-0.0119361467659473,0.0,0.0,0.0,-0.0072507592849433,60.0,-6.285830020904541,-0.0,-6.708128097443479e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,9.30910900933668e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0227966308594,0.0,0.0,9.802950080484152e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,7.240429113153368e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,9.802946442505343e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.000465009274194,290.9870910644531,294.1499938964844,281.35333251953125,280.7214050292969,283.4864196777344,281.5838623046875,290.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919066214933,4.91776352973261e-09,0.0009919017320498,-0.0119361467659473,0.0,0.0,0.0,-0.0072507592849433,60.0,-6.285830020904541,-0.0,-6.708128097443479e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,9.319842502009124e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205383300781,0.0,0.0,9.814253280637786e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,7.248777546919882e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,9.81424964265898e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,0.0004655454540625,290.9845275878906,294.1499938964844,281.3166809082031,280.6979675292969,283.4486083984375,281.5389404296875,290.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051452589555083e-09,0.0009930449305102,-0.0122863976284861,0.0,0.0,0.0,-0.0073170349933207,60.0,-6.31532096862793,-0.0,-6.723601586600125e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,9.319842502009124e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205383300781,0.0,0.0,9.814253280637786e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,7.248777546919882e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,9.81424964265898e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,0.0004655454540625,290.9845275878906,294.1499938964844,281.3166809082031,280.6979675292969,283.4486083984375,281.5389404296875,290.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051452589555083e-09,0.0009930449305102,-0.0122863976284861,0.0,0.0,0.0,-0.0073170349933207,60.0,-6.31532096862793,-0.0,-6.723601586600125e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,9.329927706858145e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182800292969,0.0,0.0,9.824873268371448e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,7.256621029227972e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,9.82486963039264e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,0.0004660492122638,290.98193359375,294.1499938964844,281.2799987792969,280.6737365722656,283.4107360839844,281.49432373046875,290.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941242169588,5.177058781669075e-09,0.0009941189782693,-0.0126154692843556,0.0,0.0,0.0,-0.0073793036863207,60.0,-6.344476222991943,-0.0,-6.7381556334567e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,9.329927706858145e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182800292969,0.0,0.0,9.824873268371448e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,7.256621029227972e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,9.82486963039264e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,0.0004660492122638,290.98193359375,294.1499938964844,281.2799987792969,280.6737365722656,283.4107360839844,281.49432373046875,290.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941242169588,5.177058781669075e-09,0.0009941189782693,-0.0126154692843556,0.0,0.0,0.0,-0.0073793036863207,60.0,-6.344476222991943,-0.0,-6.7381556334567e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,9.335607319371776e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.01690673828125,0.0,0.0,9.830854105530308e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,7.261038990691304e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,9.8308504675515e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,0.0004663329164031,290.9803466796875,294.1499938964844,281.25799560546875,280.6588134765625,283.3880310058594,281.4677429199219,290.609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994729110971,5.2477946432816225e-09,0.0009947238722816,-0.0128007857128977,0.0,0.0,0.0,-0.0074143707752227,60.0,-6.3617448806762695,-0.0,-6.74635884934105e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,9.339203097624704e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0159912109375,0.0,0.0,9.834640513872728e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,7.263835868798196e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,9.83463687589392e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,0.0004665125452447,290.97930908203125,294.1499938964844,281.24334716796875,280.6487121582031,283.37286376953125,281.4501342773437,290.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951121173799,5.292579707827372e-09,0.0009951068786904,-0.0129181146621704,0.0,0.0,0.0,-0.007436572574079,60.0,-6.373162269592285,-0.0,-6.751555048367663e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,9.343511192128062e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0148620605469,0.0,0.0,9.83917634584941e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,7.267185719683766e-05,297.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,9.839173435466364e-05,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,0.0004667277098633,290.9779968261719,294.1499938964844,281.2250061035156,280.6358337402344,283.3539428710937,281.42822265625,290.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955709101632,5.346227016644889e-09,0.0009955655550584,-0.0130586605519056,0.0,0.0,0.0,-0.007463167887181,60.0,-6.387298583984375,-0.0,-6.757781534361129e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,9.34753188630566e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137023925781,0.0,0.0,9.843410953180864e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,7.270312926266342e-05,297.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,9.843407315202056e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,0.0004669285845011,290.9766845703125,294.1499938964844,281.2066650390625,280.6227111816406,283.3349914550781,281.4064636230469,290.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959992021322,5.396302960036792e-09,0.0009959938470274,-0.0131898503750562,0.0,0.0,0.0,-0.0074879927560687,60.0,-6.401264667510986,-0.0,-6.763597326653328e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,9.354786743642762e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113830566406,0.0,0.0,9.851050708675756e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,7.275955431396142e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,9.85104707069695e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,0.0004672909853979,290.9740600585937,294.1499938964844,281.1700134277344,280.595703125,283.2970886230469,281.3633728027344,290.5991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967718506231,5.486647136621059e-09,0.000996766379103,-0.0134265320375561,0.0,0.0,0.0,-0.0075327805243432,60.0,-6.428733825683594,-0.0,-6.774094885031445e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,9.354786743642762e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113830566406,0.0,0.0,9.851050708675756e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,7.275955431396142e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,9.85104707069695e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,0.0004672909853979,290.9740600585937,294.1499938964844,281.1700134277344,280.595703125,283.2970886230469,281.3633728027344,290.5991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967718506231,5.486647136621059e-09,0.000996766379103,-0.0134265320375561,0.0,0.0,0.0,-0.0075327805243432,60.0,-6.428733825683594,-0.0,-6.774094885031445e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
