time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,9.36078213271685e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0090637207031,0.0,0.0,9.857364057097584e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,7.280618592631072e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,9.857360419118776e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,0.0004675904638133,290.9714050292969,294.1499938964844,281.1333312988281,280.56756591796875,283.2591857910156,281.3208923339844,290.5948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974103886634,5.561304750045792e-09,0.0009974048007279,-0.0136221153661608,0.0,0.0,0.0,-0.0075697917491197,60.0,-6.455395698547363,-0.0,-6.782775585634226e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,9.36078213271685e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0090637207031,0.0,0.0,9.857364057097584e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,7.280618592631072e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,9.857360419118776e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,0.0004675904638133,290.9714050292969,294.1499938964844,281.1333312988281,280.56756591796875,283.2591857910156,281.3208923339844,290.5948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974103886634,5.561304750045792e-09,0.0009974048007279,-0.0136221153661608,0.0,0.0,0.0,-0.0075697917491197,60.0,-6.455395698547363,-0.0,-6.782775585634226e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,9.365408186567949e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0067138671875,0.0,0.0,9.86223531072028e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,7.284216553671286e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,9.862231672741471e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061340332031,0.0,0.0,0.0004678215191233,290.96875,294.1499938964844,281.0966796875,280.5382385253906,283.2213134765625,281.2790832519531,290.5905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099790294189,5.618893350600729e-09,0.0009978973539546,-0.0137729831039905,0.0,0.0,0.0,-0.0075983409769833,60.0,-6.481202602386475,-0.0,-6.789476003632444e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,9.365408186567949e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0067138671875,0.0,0.0,9.86223531072028e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,7.284216553671286e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,9.862231672741471e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061340332031,0.0,0.0,0.0004678215191233,290.96875,294.1499938964844,281.0966796875,280.5382385253906,283.2213134765625,281.2790832519531,290.5905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099790294189,5.618893350600729e-09,0.0009978973539546,-0.0137729831039905,0.0,0.0,0.0,-0.0075983409769833,60.0,-6.481202602386475,-0.0,-6.789476003632444e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,9.36851283768192e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0043640136719,0.0,0.0,9.865504398476332e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,7.286631444003433e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,9.865500760497524e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037841796875,0.0,0.0,0.0004679766134358,290.966064453125,294.1499938964844,281.0599975585937,280.5075988769531,283.18341064453125,281.2379150390625,290.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982334449887,5.657533108660573e-09,0.0009982278570532,-0.0138742085546255,0.0,0.0,0.0,-0.0076174968853592,60.0,-6.5060133934021,-0.0,-6.79397302860707e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,9.36851283768192e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0043640136719,0.0,0.0,9.865504398476332e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,7.286631444003433e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,9.865500760497524e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037841796875,0.0,0.0,0.0004679766134358,290.966064453125,294.1499938964844,281.0599975585937,280.5075988769531,283.18341064453125,281.2379150390625,290.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982334449887,5.657533108660573e-09,0.0009982278570532,-0.0138742085546255,0.0,0.0,0.0,-0.0076174968853592,60.0,-6.5060133934021,-0.0,-6.79397302860707e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,9.369449253426863e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032043457031,0.0,0.0,9.866490290733054e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033569335937,0.0,0.0,7.287359767360613e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,9.866487380350009e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,0.0004680233832914,290.9647216796875,294.1499938964844,281.0416564941406,280.49176025390625,283.1644897460937,281.2176208496094,290.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.669178460010471e-09,0.0009983273921534,-0.0139047168195247,0.0,0.0,0.0,-0.0076232701539993,60.0,-6.51800537109375,-0.0,-6.7953287441469e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,9.369941108161584e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00201416015625,0.0,0.0,9.867008338915184e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,7.287741755135357e-05,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,9.867005428532138e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,0.0004680479760281,290.96337890625,294.1499938964844,281.0233459472656,280.4755554199219,283.1455383300781,281.1974792480469,290.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675287795270378e-09,0.0009983796626329,-0.0139207206666469,0.0,0.0,0.0,-0.0076262988150119,60.0,-6.529702663421631,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,9.369537292513996e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996337890625,0.0,0.0,9.866582695394754e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,7.287428161362186e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,9.866579785011707e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990539550781,0.0,0.0,0.0004680278070736,290.9606628417969,294.1499938964844,280.9866638183594,280.4420166015625,283.1076965332031,281.15777587890625,290.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670214964226261e-09,0.0009983363561332,-0.0139074325561523,0.0,0.0,0.0,-0.0076237842440605,60.0,-6.552177906036377,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,9.369537292513996e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996337890625,0.0,0.0,9.866582695394754e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,7.287428161362186e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,9.866579785011707e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990539550781,0.0,0.0,0.0004680278070736,290.9606628417969,294.1499938964844,280.9866638183594,280.4420166015625,283.1076965332031,281.15777587890625,290.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670214964226261e-09,0.0009983363561332,-0.0139074325561523,0.0,0.0,0.0,-0.0076237842440605,60.0,-6.552177906036377,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,9.367092570755632e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9972229003906,0.0,0.0,9.864008461590856e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,7.285526226041839e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970397949219,0.0,0.0,9.86400555120781e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,0.000467905687401,290.9579467773437,294.1499938964844,280.95001220703125,280.40692138671875,283.0698547363281,281.1187744140625,290.5730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639714917293759e-09,0.0009980755858123,-0.0138275297358632,0.0,0.0,0.0,-0.0076086646877229,60.0,-6.573333740234375,-0.0,-6.791898954361386e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,9.367092570755632e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9972229003906,0.0,0.0,9.864008461590856e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,7.285526226041839e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970397949219,0.0,0.0,9.86400555120781e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,0.000467905687401,290.9579467773437,294.1499938964844,280.95001220703125,280.40692138671875,283.0698547363281,281.1187744140625,290.5730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639714917293759e-09,0.0009980755858123,-0.0138275297358632,0.0,0.0,0.0,-0.0076086646877229,60.0,-6.573333740234375,-0.0,-6.791898954361386e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,9.361448610434309e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9948425292969,0.0,0.0,9.85806473181583e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,7.281136640813202e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,9.858061821432784e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,0.0004676237585954,290.9552001953125,294.1499938964844,280.9143981933594,280.3720092773437,283.0320739746094,281.08074951171875,290.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569355199241954e-09,0.0009974740678444,-0.013643205165863,0.0,0.0,0.0,-0.0075737847946584,60.0,-6.592214107513428,-0.0,-6.783712080959958e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,9.361448610434309e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9948425292969,0.0,0.0,9.85806473181583e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,7.281136640813202e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,9.858061821432784e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,0.0004676237585954,290.9552001953125,294.1499938964844,280.9143981933594,280.3720092773437,283.0320739746094,281.08074951171875,290.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569355199241954e-09,0.0009974740678444,-0.013643205165863,0.0,0.0,0.0,-0.0075737847946584,60.0,-6.592214107513428,-0.0,-6.783712080959958e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,9.35526259127073e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931945800781,0.0,0.0,9.851551294559612e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,7.276325050042942e-05,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,9.851547656580806e-05,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,0.0004673147632274,290.9533386230469,294.1499938964844,280.891357421875,280.34942626953125,283.0064392089844,281.0556335449219,290.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968203958123,5.4922577596983055e-09,0.0009968149242922,-0.0134412292391061,0.0,0.0,0.0,-0.00753556471318,60.0,-6.603113174438477,-0.0,-6.774746452720137e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,9.351704647997394e-05,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.992431640625,0.0,0.0,9.847803448792548e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,7.273557275766507e-05,297.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,9.8478005384095e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,0.000467136997031,290.9524841308594,294.1499938964844,280.8808288574219,280.339111328125,282.994384765625,281.0440368652344,290.5642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447909234845838e-09,0.000996435759589,-0.0133250467479228,0.0,0.0,0.0,-0.0075135794468224,60.0,-6.607614994049072,-0.0,-6.769592175714936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,9.345263242721558e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9912109375,0.0,0.0,9.841020801104604e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,7.268547778949142e-05,297.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,9.84101789072156e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,0.0004668152541853,290.9511108398437,294.1499938964844,280.8647766113281,280.3233947753906,282.9756164550781,281.0264892578125,290.5620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.3676383338086e-09,0.0009957493748515,-0.0131147541105747,0.0,0.0,0.0,-0.0074737858958542,60.0,-6.613482475280762,-0.0,-6.760267723393555e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,9.338086238130928e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.989990234375,0.0,0.0,9.833463263930752e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,7.26296566426754e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,9.833459625951946e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,0.0004664567532017,290.94970703125,294.1499938964844,280.8492126464844,280.3081359863281,282.95684814453125,281.00933837890625,290.559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199655123217e-09,0.0009949846426025,-0.012880440801382,0.0,0.0,0.0,-0.0074294474907219,60.0,-6.618568420410156,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,9.32107213884592e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.987548828125,0.0,0.0,9.815546218305826e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,7.249732152558863e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,9.81554330792278e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,0.0004656068340409,290.94696044921875,294.1499938964844,280.8194274902344,280.2789611816406,282.91949462890625,280.9765625,290.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625876426696777,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,9.32107213884592e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.987548828125,0.0,0.0,9.815546218305826e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,7.249732152558863e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,9.81554330792278e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,0.0004656068340409,290.94696044921875,294.1499938964844,280.8194274902344,280.2789611816406,282.91949462890625,280.9765625,290.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625876426696777,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,9.301042882725596e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.985107421875,0.0,0.0,9.794454672373833e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,7.234153599711135e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,9.794451761990786e-05,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,0.0004646063607651,290.9442138671875,294.1499938964844,280.7913513183594,280.25146484375,282.8823547363281,280.9461669921875,290.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629425048828125,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,9.301042882725596e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.985107421875,0.0,0.0,9.794454672373833e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,7.234153599711135e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,9.794451761990786e-05,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,0.0004646063607651,290.9442138671875,294.1499938964844,280.7913513183594,280.25146484375,282.8823547363281,280.9461669921875,290.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629425048828125,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,9.27850924199447e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.982666015625,0.0,0.0,9.770724864210932e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,7.21662727301009e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,9.770721953827888e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,0.0004634807410184,290.9414367675781,294.1499938964844,280.7649230957031,280.2255554199219,282.8454895019531,280.9181213378906,290.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535813058481608e-09,0.0009886366315186,-0.0109354499727487,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.629791736602783,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,9.27850924199447e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.982666015625,0.0,0.0,9.770724864210932e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,7.21662727301009e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,9.770721953827888e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,0.0004634807410184,290.9414367675781,294.1499938964844,280.7649230957031,280.2255554199219,282.8454895019531,280.9181213378906,290.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535813058481608e-09,0.0009886366315186,-0.0109354499727487,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.629791736602783,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,9.254088945453988e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.980224609375,0.0,0.0,9.745009447215124e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,7.197633385658264e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98004150390625,0.0,0.0,9.74500653683208e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,0.0004622609121724,290.93865966796875,294.1499938964844,280.7400207519531,280.201171875,282.80889892578125,280.8922119140625,290.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.0101381968706846,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627589702606201,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,9.254088945453988e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.980224609375,0.0,0.0,9.745009447215124e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,7.197633385658264e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98004150390625,0.0,0.0,9.74500653683208e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,0.0004622609121724,290.93865966796875,294.1499938964844,280.7400207519531,280.201171875,282.80889892578125,280.8922119140625,290.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.0101381968706846,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627589702606201,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784545898437,0.0,0.0,9.241292718797922e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789733886719,0.0,0.0,9.731534373713656e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,7.187681330833584e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,9.731531463330612e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,0.000461621733848,290.937255859375,294.1499938964844,280.7281188964844,280.1894836425781,282.7907409667969,280.8802490234375,290.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072083115147507e-09,0.0009846712928265,-0.0097204530611634,0.0,0.0,0.0,-0.0068315239623188,60.0,-6.625462532043457,-0.0,-6.610661529293793e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,9.228279668604956e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9777526855469,0.0,0.0,9.717830835143104e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,7.177559746196494e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775695800781,0.0,0.0,9.71782792476006e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,0.0004609716706909,290.93585205078125,294.1499938964844,280.716552734375,280.1781616210937,282.77264404296875,280.8687744140625,290.5373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931045598114e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.622916221618652,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,9.201691864291206e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97528076171875,0.0,0.0,9.689832950243726e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,7.156880019465461e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,9.68983003986068e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,0.0004596435755956,290.9330749511719,294.1499938964844,280.69439697265625,280.15643310546875,282.7367248535156,280.8476257324219,290.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616491317749023,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,9.201691864291206e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97528076171875,0.0,0.0,9.689832950243726e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,7.156880019465461e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,9.68983003986068e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,0.0004596435755956,290.9330749511719,294.1499938964844,280.69439697265625,280.15643310546875,282.7367248535156,280.8476257324219,290.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616491317749023,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,9.174907609121874e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9728088378906,0.0,0.0,9.661626972956584e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,7.136047497624531e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,9.6616247901693e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0004583056434057,290.9302978515625,294.1499938964844,280.6734619140625,280.13592529296875,282.7012023925781,280.82867431640625,290.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905233401596e-09,0.0009775978978723,-0.0075531019829213,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608781337738037,-0.0,-6.516015815805076e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,9.174907609121874e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9728088378906,0.0,0.0,9.661626972956584e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,7.136047497624531e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,9.6616247901693e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0004583056434057,290.9302978515625,294.1499938964844,280.6734619140625,280.13592529296875,282.7012023925781,280.82867431640625,290.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905233401596e-09,0.0009775978978723,-0.0075531019829213,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608781337738037,-0.0,-6.516015815805076e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698181152344,0.0,0.0,9.148412937065586e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703369140625,0.0,0.0,9.633726585889236e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,7.115440530469641e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,9.633724403101952e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698486328125,0.0,0.0,0.0004569821758195,290.927490234375,294.1499938964844,280.65362548828125,280.1164855957031,282.6659851074219,280.8116760253906,290.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600271701812744,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698181152344,0.0,0.0,9.148412937065586e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703369140625,0.0,0.0,9.633726585889236e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,7.115440530469641e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,9.633724403101952e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698486328125,0.0,0.0,0.0004569821758195,290.927490234375,294.1499938964844,280.65362548828125,280.1164855957031,282.6659851074219,280.8116760253906,290.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600271701812744,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,9.12881369004026e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.96844482421875,0.0,0.0,9.613088332116604e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,7.100196671672165e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,9.613085421733558e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96795654296875,0.0,0.0,0.0004560031520668,290.92535400390625,294.1499938964844,280.63922119140625,280.1023864746094,282.6394958496094,280.8002319335937,290.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.6705717637298676e-09,0.000972686568275,-0.0060481838881969,0.0,0.0,0.0,-0.0061367326416075,60.0,-6.593478202819824,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,9.122717165155336e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96783447265625,0.0,0.0,9.606668027117848e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,7.095454930095002e-05,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676818847656,0.0,0.0,9.606665116734804e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0004556986095849,290.9246826171875,294.1499938964844,280.6347961425781,280.0980529785156,282.63116455078125,280.7968139648437,290.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594603198957656e-09,0.0009720369707792,-0.0058491211384534,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.591314792633057,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,9.11033057491295e-05,297.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9665832519531,0.0,0.0,9.59362369030714e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,7.085820834618062e-05,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,9.593621507519856e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.0004550798621494,290.9232788085937,294.1499938964844,280.625732421875,280.08917236328125,282.6138916015625,280.7901611328125,290.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707195567898,2.440264434966366e-09,0.000970717112068,-0.0054447008296847,0.0,0.0,0.0,-0.0060225590132176,60.0,-6.586820125579834,-0.0,-6.424603782306805e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,9.09822920220904e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9653625488281,0.0,0.0,9.58088057814166e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,7.076408655848354e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651794433594,0.0,0.0,9.580877667758614e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0004544753755908,290.921875,294.1499938964844,280.61688232421875,280.0804748535156,282.5967102050781,280.783935546875,290.5144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299078546,2.289480161010715e-09,0.0009694276377558,-0.0050495918840169,0.0,0.0,0.0,-0.0059478082694113,60.0,-6.58236026763916,-0.0,-6.407545782849411e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,9.075471461983398e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9628601074219,0.0,0.0,9.556915756547824e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,7.058707706164569e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,9.556912846164778e-05,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0004533385799732,290.9190673828125,294.1499938964844,280.5997619628906,280.0636901855469,282.5626525878906,280.7728881835937,290.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.005916321934364e-09,0.0009670027648098,-0.0043065464124083,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573827266693115,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
