time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014880,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,9.075471461983398e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9628601074219,0.0,0.0,9.556915756547824e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,7.058707706164569e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,9.556912846164778e-05,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0004533385799732,290.9190673828125,294.1499938964844,280.5997619628906,280.0636901855469,282.5626525878906,280.7728881835937,290.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.005916321934364e-09,0.0009670027648098,-0.0043065464124083,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573827266693115,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,9.054734982782976e-05,297.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603576660156,0.0,0.0,9.535079152556136e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,7.042579090921208e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,9.53507624217309e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0004523027455434,290.916259765625,294.1499938964844,280.5833435058594,280.047607421875,282.52899169921875,280.7637939453125,290.5052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534006391049e-09,0.0009647932020016,-0.0036294802557677,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.566117763519287,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,9.054734982782976e-05,297.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603576660156,0.0,0.0,9.535079152556136e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,7.042579090921208e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,9.53507624217309e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0004523027455434,290.916259765625,294.1499938964844,280.5833435058594,280.047607421875,282.52899169921875,280.7637939453125,290.5052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534006391049e-09,0.0009647932020016,-0.0036294802557677,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.566117763519287,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,9.035858238348736e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95782470703125,0.0,0.0,9.515201236354188e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,7.027897663647309e-05,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,9.515199053566904e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0004513598396442,290.9134216308594,294.1499938964844,280.5675048828125,280.0321044921875,282.49566650390625,280.7562866210937,290.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123319263565802e-09,0.0009627818362787,-0.0030131512321531,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559267520904541,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,9.035858238348736e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95782470703125,0.0,0.0,9.515201236354188e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,7.027897663647309e-05,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,9.515199053566904e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0004513598396442,290.9134216308594,294.1499938964844,280.5675048828125,280.0321044921875,282.49566650390625,280.7562866210937,290.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123319263565802e-09,0.0009627818362787,-0.0030131512321531,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559267520904541,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,9.01900202734396e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.955322265625,0.0,0.0,9.497450810158624e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,7.014787115622312e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551696777344,0.0,0.0,9.49744789977558e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0004505178367253,290.9105834960937,294.1499938964844,280.5521545410156,280.0170593261719,282.4627380371094,280.7504272460937,290.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022924960637283e-09,0.0009609856642782,-0.0024627563543617,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553466320037842,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,9.01900202734396e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.955322265625,0.0,0.0,9.497450810158624e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,7.014787115622312e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551696777344,0.0,0.0,9.49744789977558e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0004505178367253,290.9105834960937,294.1499938964844,280.5521545410156,280.0170593261719,282.4627380371094,280.7504272460937,290.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022924960637283e-09,0.0009609856642782,-0.0024627563543617,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553466320037842,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,9.011333168018608e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540405273437,0.0,0.0,9.489374497206882e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541931152344,0.0,0.0,7.008822285570204e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,9.489372314419596e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,0.000450134743005,290.9091796875,294.1499938964844,280.5446472167969,280.0096740722656,282.4464111328125,280.74810791015625,290.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067303822860254e-09,0.000960168428719,-0.0022123411763459,0.0,0.0,0.0,-0.0054110395722091,60.0,-6.550992965698242,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,9.004073945106938e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9527893066406,0.0,0.0,9.48173037613742e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,7.003176142461598e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,9.481728193350136e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,0.0004497721383813,290.9077453613281,294.1499938964844,280.5372009277344,280.0024108886719,282.4301452636719,280.74609375,290.49139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622710640542,1.119158654638852e-09,0.0009622699581086,-0.0019800134468823,0.0,0.0,0.0,-0.0053819539025425,60.0,-6.550961971282959,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,4.594134952640161e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.95135498046875,0.0,0.0,4.837848973693326e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,3.573219873942435e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,4.837847882299684e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,0.0002294865698786,290.9058532714844,294.1499938964844,280.52252197265625,279.9880065917969,282.4024353027344,280.7427062988281,290.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007141068344935,8.372106896636922e-10,0.0007141060195863,-0.0014869337901473,0.0,0.0,0.0,-0.003988062031567,60.0,-5.640952110290527,-0.0,-1.6337445174485765e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,4.594134952640161e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.95135498046875,0.0,0.0,4.837848973693326e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,3.573219873942435e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,4.837847882299684e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,0.0002294865698786,290.9058532714844,294.1499938964844,280.52252197265625,279.9880065917969,282.4024353027344,280.7427062988281,290.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007141068344935,8.372106896636922e-10,0.0007141060195863,-0.0014869337901473,0.0,0.0,0.0,-0.003988062031567,60.0,-5.640952110290527,-0.0,-1.6337445174485765e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,4.36004156654235e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540100097656,0.0,0.0,4.591336983139627e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,3.39114703820087e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,4.5913358917459846e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,0.0002177931019105,290.9067687988281,294.1499938964844,280.5080261230469,279.97381591796875,282.3902282714844,280.7430419921875,290.48223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643084248527,5.807987979444814e-10,0.0004643078427761,-0.0010626217117533,0.0,0.0,0.0,-0.0026153628714382,60.0,-3.9445977210998535,-0.0,-1.4714915508307058e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,4.36004156654235e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540100097656,0.0,0.0,4.591336983139627e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,3.39114703820087e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,4.5913358917459846e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,0.0002177931019105,290.9067687988281,294.1499938964844,280.5080261230469,279.97381591796875,282.3902282714844,280.7430419921875,290.48223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643084248527,5.807987979444814e-10,0.0004643078427761,-0.0010626217117533,0.0,0.0,0.0,-0.0026153628714382,60.0,-3.9445977210998535,-0.0,-1.4714915508307058e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,3.0785839044256136e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.95733642578125,0.0,0.0,3.241899685235694e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.394456896581687e-05,297.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,3.2418989576399326e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,0.0001537816569907,290.9085693359375,294.1499938964844,280.4935913085937,279.9596862792969,282.3858947753906,280.747314453125,290.4776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003205776738468,4.028186395554911e-10,0.0003205772663932,-0.0007384398486465,0.0,0.0,0.0,-0.0018068628851324,60.0,-2.7613182067871094,-0.0,-7.336323548656764e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,3.0785839044256136e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.95733642578125,0.0,0.0,3.241899685235694e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.394456896581687e-05,297.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,3.2418989576399326e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,0.0001537816569907,290.9085693359375,294.1499938964844,280.4935913085937,279.9596862792969,282.3858947753906,280.747314453125,290.4776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003205776738468,4.028186395554911e-10,0.0003205772663932,-0.0007384398486465,0.0,0.0,0.0,-0.0018068628851324,60.0,-2.7613182067871094,-0.0,-7.336323548656764e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.147771192539949e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593200683594,0.0,0.0,2.261708141304553e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,1.670490382821299e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,2.2617075956077315e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,0.0001072856175596,290.9103698730469,294.1499938964844,280.4814758300781,279.9477844238281,282.38623046875,280.7554016113281,290.47393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000228850491112,2.8623406422845216e-10,0.0002288502146257,-0.0005236641154624,0.0,0.0,0.0,-0.0012890498619526,60.0,-2.008673429489136,-0.0,-3.5706924084166758e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,2.0016550479340367e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9596252441406,0.0,0.0,2.1078407371533103e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,1.556844472361263e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,2.1078401914564893e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,9.998681343859062e-05,290.91070556640625,294.1499938964844,280.4791564941406,279.94549560546875,282.38641357421875,280.7569274902344,290.4732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132814988726,2.667611687101612e-10,0.0002132812369382,-0.0004880384949501,0.0,0.0,0.0,-0.0012013539671897,60.0,-1.8827978372573853,-0.0,-3.1013793755363395e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,1.588674604136031e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603576660156,0.0,0.0,1.6729520211811177e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,1.2356371371424755e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,1.672951657383237e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,7.935758912935853e-05,290.9114990234375,294.1499938964844,280.47186279296875,279.9383850097656,282.3870849609375,280.7611999511719,290.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775840638,2.117233333098767e-10,0.000169277365785,-0.0003873469540849,0.0,0.0,0.0,-0.0009534921846352,60.0,-1.528103232383728,-0.0,-1.953647910113432e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,1.2380538464640267e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608459472656,0.0,0.0,1.3037312783126254e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,9.62931790127186e-06,297.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.3037309145147448e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,6.184335506986827e-05,290.912109375,294.1499938964844,280.4645690917969,279.93121337890625,282.3876647949219,280.7644958496094,290.4688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319181465078,1.6499614174936283e-10,0.0001319179864367,-0.0003018596908077,0.0,0.0,0.0,-0.0007430571131408,60.0,-1.2216075658798218,-0.0,-1.1864664806182643e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,7.034769623714965e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613647460937,0.0,0.0,7.407956672977889e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,5.471493295772234e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,7.407954853988485e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,3.51401322404854e-05,290.9127502441406,294.1499938964844,280.4497375488281,279.91668701171875,282.3883972167969,280.7682800292969,290.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.495763566112146e-05,9.375294984792504e-11,7.495754834963009e-05,-0.0001715205435175,0.0,0.0,0.0,-0.0004222147981636,60.0,-0.7364861369132996,-0.0,-3.830682715477707e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,7.034769623714965e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613647460937,0.0,0.0,7.407956672977889e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,5.471493295772234e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,7.407954853988485e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,3.51401322404854e-05,290.9127502441406,294.1499938964844,280.4497375488281,279.91668701171875,282.3883972167969,280.7682800292969,290.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.495763566112146e-05,9.375294984792504e-11,7.495754834963009e-05,-0.0001715205435175,0.0,0.0,0.0,-0.0004222147981636,60.0,-0.7364861369132996,-0.0,-3.830682715477707e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,3.5626635508378968e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615173339844,0.0,0.0,3.7516588236030657e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.770963419607142e-06,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,3.751657914108364e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,1.7796241081668995e-05,290.9129333496094,294.1499938964844,280.4345703125,279.9018249511719,282.388671875,280.76953125,290.46044921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7961457564961165e-05,4.748006154908778e-11,3.7961406633257866e-05,-8.686453656991944e-05,0.0,0.0,0.0,-0.0002138259005732,60.0,-0.4097538590431213,-0.0,-9.824851349149455e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,3.5626635508378968e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615173339844,0.0,0.0,3.7516588236030657e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.770963419607142e-06,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,3.751657914108364e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,1.7796241081668995e-05,290.9129333496094,294.1499938964844,280.4345703125,279.9018249511719,282.388671875,280.76953125,290.46044921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7961457564961165e-05,4.748006154908778e-11,3.7961406633257866e-05,-8.686453656991944e-05,0.0,0.0,0.0,-0.0002138259005732,60.0,-0.4097538590431213,-0.0,-9.824851349149455e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,1.5469937579837278e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.96148681640625,0.0,0.0,1.6290600797219668e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,1.203218630507763e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.6290597386614536e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,7.727554475422949e-06,290.91290283203125,294.1499938964844,280.4189453125,279.88653564453125,282.388671875,280.7698059082031,290.4564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6483787476317957e-05,2.061698728406114e-11,1.6483765648445114e-05,-3.771868432522752e-05,0.0,0.0,0.0,-9.28483932511881e-05,60.0,-0.1981105655431747,-0.0,-1.8524799749730647e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,1.5469937579837278e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.96148681640625,0.0,0.0,1.6290600797219668e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,1.203218630507763e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.6290597386614536e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,7.727554475422949e-06,290.91290283203125,294.1499938964844,280.4189453125,279.88653564453125,282.388671875,280.7698059082031,290.4564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6483787476317957e-05,2.061698728406114e-11,1.6483765648445114e-05,-3.771868432522752e-05,0.0,0.0,0.0,-9.28483932511881e-05,60.0,-0.1981105655431747,-0.0,-1.8524799749730647e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,5.107031597617606e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96148681640625,0.0,0.0,5.37795415311848e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,3.972139666075236e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,5.377952447815915e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.551068064349238e-06,290.9128723144531,294.1499938964844,280.4028015136719,279.8706970214844,282.3886413574219,280.7698059082031,290.45263671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.44181466466398e-06,6.8062855698713945e-12,5.4418078434537165e-06,-1.2452063856471796e-05,0.0,0.0,0.0,-3.065213968511671e-05,60.0,-0.0826155245304107,-0.0,-2.018893732746996e-12,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,5.107031597617606e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96148681640625,0.0,0.0,5.37795415311848e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,3.972139666075236e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,5.377952447815915e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.551068064349238e-06,290.9128723144531,294.1499938964844,280.4028015136719,279.8706970214844,282.3886413574219,280.7698059082031,290.45263671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.44181466466398e-06,6.8062855698713945e-12,5.4418078434537165e-06,-1.2452063856471796e-05,0.0,0.0,0.0,-3.065213968511671e-05,60.0,-0.0826155245304107,-0.0,-2.018893732746996e-12,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,2.535265082315164e-07,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.96148681640625,0.0,0.0,2.669758032425307e-07,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,1.971874894479697e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,2.669757463991118e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,1.2664173709708848e-06,290.9128723144531,294.1499938964844,280.3944702148437,279.862548828125,282.3886413574219,280.7698059082031,290.4508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.701431867535576e-06,3.3788178418342478e-12,2.701428456930444e-06,-6.181486696732463e-06,0.0,0.0,0.0,-1.521638478152454e-05,60.0,-0.0503623224794864,-0.0,-4.975344138416493e-13,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,1.0859039889510317e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,1.143510033330131e-07,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,8.445928756373179e-08,297.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,1.1435097491130365e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,5.424315077107167e-07,290.9128723144531,294.1499938964844,280.385986328125,279.8542175292969,282.3886413574219,280.7698059082031,290.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1570624565138132e-06,1.447180699928885e-12,1.1570609785849229e-06,-2.6476307084521977e-06,0.0,0.0,0.0,-6.517395377159119e-06,60.0,-0.0283517800271511,-0.0,-9.127655499919368e-14,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,6.501295946037544e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,6.84618273183446e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,5.056568941341766e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,6.846180955477621e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,3.247532021077859e-08,290.912841796875,294.1499938964844,280.3684387207031,279.8370056152344,282.3886413574219,280.7698059082031,290.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-6.928502216396738e-08,8.664449095262956e-14,6.928493689883909e-08,-1.585332540798845e-07,0.0,0.0,0.0,-3.902678145095706e-07,60.0,-0.0059534246101975,-0.0,-3.2717211394002867e-16,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,6.501295946037544e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,6.84618273183446e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,5.056568941341766e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,6.846180955477621e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,3.247532021077859e-08,290.912841796875,294.1499938964844,280.3684387207031,279.8370056152344,282.3886413574219,280.7698059082031,290.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-6.928502216396738e-08,8.664449095262956e-14,6.928493689883909e-08,-1.585332540798845e-07,0.0,0.0,0.0,-3.902678145095706e-07,60.0,-0.0059534246101975,-0.0,-3.2717211394002867e-16,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.0085439150486764e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-1.0620460066945723e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-7.844238592014108e-10,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.0620457846499676e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-5.037885664194164e-09,290.912841796875,294.1499938964844,280.3500061035156,279.8189392089844,282.3886413574219,280.7698059082031,290.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0736350475326615e-08,-1.3442496729187523e-14,-1.0736337152650322e-08,2.4575921742098217e-08,0.0,0.0,0.0,6.0492311604321e-08,60.0,-0.0009256942430511,-0.0,-7.873467375388017e-18,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.0085439150486764e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-1.0620460066945723e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-7.844238592014108e-10,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.0620457846499676e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-5.037885664194164e-09,290.912841796875,294.1499938964844,280.3500061035156,279.8189392089844,282.3886413574219,280.7698059082031,290.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0736350475326615e-08,-1.3442496729187523e-14,-1.0736337152650322e-08,2.4575921742098217e-08,0.0,0.0,0.0,6.0492311604321e-08,60.0,-0.0009256942430511,-0.0,-7.873467375388017e-18,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.4071515654079379e-11,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-1.481799405400608e-11,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-1.0944523932965298e-11,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.4817990584559126e-11,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-7.029013482373614e-11,290.912841796875,294.1499938964844,280.3307189941406,279.800048828125,282.3886413574219,280.7698059082031,290.43914794921875,0.0,0.0,0.0,0.0,1.0,1.0,1.5712733891781738e-10,-2.0507988495028736e-16,-1.5712713075100027e-10,3.5373248774561716e-10,0.0,0.0,0.0,8.73114913702011e-10,60.0,5.378594323701691e-06,-0.0,-1.5327034749561054e-21,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.4071515654079379e-11,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-1.481799405400608e-11,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-1.0944523932965298e-11,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.4817990584559126e-11,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-7.029013482373614e-11,290.912841796875,294.1499938964844,280.3307189941406,279.800048828125,282.3886413574219,280.7698059082031,290.43914794921875,0.0,0.0,0.0,0.0,1.0,1.0,1.5712733891781738e-10,-2.0507988495028736e-16,-1.5712713075100027e-10,3.5373248774561716e-10,0.0,0.0,0.0,8.73114913702011e-10,60.0,5.378594323701691e-06,-0.0,-1.5327034749561054e-21,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,4.093531937032768e-12,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,4.310689392245104e-12,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,3.183861377667463e-12,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,4.310688091202497e-12,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,2.044803909528881e-11,290.912841796875,294.1499938964844,280.3123474121094,279.78204345703125,282.3886413574219,280.7698059082031,290.4364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.136148797935114e-11,5.160606133789704e-17,5.1361439407093805e-11,-1.1261080956614932e-10,0.0,0.0,0.0,-2.9103830456733704e-10,60.0,0.000149729225086,-0.0,-1.2969626801770101e-22,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,4.349377628887208e-12,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,4.580107126894717e-12,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,3.3828528086393694e-12,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,4.580106259532979e-12,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,2.1726041105063487e-11,290.912841796875,294.1499938964844,280.31072998046875,279.78045654296875,282.3886413574219,280.7698059082031,290.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-5.1305831111347886e-11,5.222447479873148e-17,5.130577906964362e-11,-1.1429228397030755e-10,0.0,0.0,0.0,-2.9103830456733704e-10,60.0,0.0001562127290526,-0.0,-1.4643019138442432e-22,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.023382984258192e-12,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-1.077672348061276e-12,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-7.959653444168657e-13,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.0776720228006242e-12,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-5.1120097738222015e-12,290.912841796875,294.1499938964844,280.30047607421875,279.7704162597656,282.3886413574219,280.7698059082031,290.43487548828125,0.0,0.0,0.0,0.0,1.0,1.0,3.2909926953733626e-12,1.55487340042022e-17,-3.2910083078846464e-12,1.2095346425822218e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001724772300804,-0.0,-8.106861621135805e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
