time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017160,297.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,2.55845746064548e-13,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,2.69418087015319e-13,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,1.989913361042165e-13,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,2.694180057001561e-13,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.2780024434555504e-12,290.912841796875,294.1499938964844,280.29010009765625,279.76025390625,282.3886413574219,280.7698059082031,290.4335327148437,0.0,0.0,0.0,0.0,1.0,1.0,9.13774698269032e-13,-1.0864791525576793e-17,-9.137638562473072e-13,-6.490466801165051e-13,0.0,0.0,0.0,0.0,60.0,0.0001751006493577,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.55845746064548e-13,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-2.69418087015319e-13,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-1.989913361042165e-13,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-2.694180057001561e-13,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,280.2689514160156,279.7395324707031,282.3886413574219,280.7698059082031,290.43096923828125,0.0,0.0,0.0,0.0,1.0,1.0,8.024602575311401e-13,-1.2101617620065069e-17,-8.024481686769169e-13,2.713906573428848e-12,0.0,0.0,0.0,0.0,60.0,0.0001686110626906,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.55845746064548e-13,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-2.69418087015319e-13,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-1.989913361042165e-13,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-2.694180057001561e-13,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,280.2689514160156,279.7395324707031,282.3886413574219,280.7698059082031,290.43096923828125,0.0,0.0,0.0,0.0,1.0,1.0,8.024602575311401e-13,-1.2101617620065069e-17,-8.024481686769169e-13,2.713906573428848e-12,0.0,0.0,0.0,0.0,60.0,0.0001686110626906,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.24737548828125,279.7183837890625,282.3886413574219,280.7698059082031,290.4285888671875,0.0,0.0,0.0,0.0,1.0,1.0,8.58117450795032e-13,-1.1483204986411236e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,0.0001573078916408,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.24737548828125,279.7183837890625,282.3886413574219,280.7698059082031,290.4285888671875,0.0,0.0,0.0,0.0,1.0,1.0,8.58117450795032e-13,-1.1483204986411236e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,0.0001573078916408,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-5.11691492129096e-13,297.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-5.38836174030638e-13,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-3.979826722084329e-13,297.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-5.388360114003121e-13,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-2.5560048869111007e-12,290.912841796875,294.1499938964844,280.2254638671875,279.6968994140625,282.3886413574219,280.7698059082031,290.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.564209253599128e-12,-7.400564910469e-18,4.5642166261738995e-12,-4.278578359662166e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0001459135819459,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-5.11691492129096e-13,297.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-5.38836174030638e-13,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-3.979826722084329e-13,297.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-5.388360114003121e-13,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-2.5560048869111007e-12,290.912841796875,294.1499938964844,280.2254638671875,279.6968994140625,282.3886413574219,280.7698059082031,290.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.564209253599128e-12,-7.400564910469e-18,4.5642166261738995e-12,-4.278578359662166e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0001459135819459,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,2.55845746064548e-13,297.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,2.69418087015319e-13,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,1.989913361042165e-13,297.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,2.694180057001561e-13,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.2780024434555504e-12,290.912841796875,294.1499938964844,280.20330810546875,279.6752014160156,282.3886413574219,280.7698059082031,290.4242553710937,0.0,0.0,0.0,0.0,1.0,1.0,3.5692807216769484e-12,-1.352452461079205e-17,-3.5692672775700096e-12,3.687934072710286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001352409017272,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,2.55845746064548e-13,297.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,2.69418087015319e-13,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,1.989913361042165e-13,297.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,2.694180057001561e-13,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.2780024434555504e-12,290.912841796875,294.1499938964844,280.20330810546875,279.6752014160156,282.3886413574219,280.7698059082031,290.4242553710937,0.0,0.0,0.0,0.0,1.0,1.0,3.5692807216769484e-12,-1.352452461079205e-17,-3.5692672775700096e-12,3.687934072710286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001352409017272,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,2.55845746064548e-13,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,2.69418087015319e-13,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,1.989913361042165e-13,297.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,2.694180057001561e-13,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.2780024434555504e-12,290.912841796875,294.1499938964844,280.19219970703125,279.664306640625,282.3886413574219,280.7698059082031,290.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,3.5692807216769484e-12,-1.352452461079205e-17,-3.5692672775700096e-12,3.687934072710286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001301799056818,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.1810302734375,279.65338134765625,282.3886413574219,280.7698059082031,290.4223022460937,0.0,0.0,0.0,0.0,1.0,1.0,8.58117450795032e-13,-1.1483204986411236e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,0.000125318285427,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.55845746064548e-13,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-2.69418087015319e-13,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-1.989913361042165e-13,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-2.694180057001561e-13,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,280.15869140625,279.6314697265625,282.3886413574219,280.7698059082031,290.42047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.853045928507102e-12,-9.441885362030424e-18,1.853055252645785e-12,-1.6230740709777258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001162114713224,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.55845746064548e-13,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-2.69418087015319e-13,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-1.989913361042165e-13,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-2.694180057001561e-13,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,280.15869140625,279.6314697265625,282.3886413574219,280.7698059082031,290.42047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.853045928507102e-12,-9.441885362030424e-18,1.853055252645785e-12,-1.6230740709777258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001162114713224,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,2.55845746064548e-13,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,2.69418087015319e-13,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,1.989913361042165e-13,297.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,2.694180057001561e-13,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.2780024434555504e-12,290.912841796875,294.1499938964844,280.13641357421875,279.6096496582031,282.3886413574219,280.7698059082031,290.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,3.5692807216769484e-12,-1.352452461079205e-17,-3.5692672775700096e-12,3.687934072710286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001078014392987,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,2.55845746064548e-13,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,2.69418087015319e-13,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,1.989913361042165e-13,297.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,2.694180057001561e-13,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.2780024434555504e-12,290.912841796875,294.1499938964844,280.13641357421875,279.6096496582031,282.3886413574219,280.7698059082031,290.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,3.5692807216769484e-12,-1.352452461079205e-17,-3.5692672775700096e-12,3.687934072710286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001078014392987,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.1142883300781,279.58795166015625,282.3886413574219,280.7698059082031,290.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,8.58117450795032e-13,-1.1483204986411236e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,0.0001000224947347,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.1142883300781,279.58795166015625,282.3886413574219,280.7698059082031,290.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,8.58117450795032e-13,-1.1483204986411236e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,0.0001000224947347,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-5.11691492129096e-13,297.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-5.38836174030638e-13,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-3.979826722084329e-13,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-5.388360114003121e-13,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-2.5560048869111007e-12,290.912841796875,294.1499938964844,280.0924072265625,279.5664978027344,282.3886413574219,280.7698059082031,290.41571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.564209253599128e-12,-7.400564910469e-18,4.5642166261738995e-12,-4.278578359662166e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,9.28324370761402e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-5.11691492129096e-13,297.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-5.38836174030638e-13,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-3.979826722084329e-13,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-5.388360114003121e-13,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-2.5560048869111007e-12,290.912841796875,294.1499938964844,280.0924072265625,279.5664978027344,282.3886413574219,280.7698059082031,290.41571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.564209253599128e-12,-7.400564910469e-18,4.5642166261738995e-12,-4.278578359662166e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,9.28324370761402e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.0815734863281,279.555908203125,282.3886413574219,280.7698059082031,290.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,8.58117450795032e-13,-1.1483204986411236e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,8.942573185777292e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.07086181640625,279.5453796386719,282.3886413574219,280.7698059082031,290.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,8.58117450795032e-13,-1.1483204986411236e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,8.615020487923175e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.55845746064548e-13,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-2.69418087015319e-13,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-1.989913361042165e-13,297.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-2.694180057001561e-13,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,280.0497436523437,279.5246887207031,282.3886413574219,280.7698059082031,290.4130554199219,0.0,0.0,0.0,0.0,1.0,1.0,8.024602575311401e-13,-1.2101617620065069e-17,-8.024481686769169e-13,2.713906573428848e-12,0.0,0.0,0.0,0.0,60.0,7.999096851563081e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.55845746064548e-13,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-2.69418087015319e-13,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-1.989913361042165e-13,297.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-2.694180057001561e-13,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,280.0497436523437,279.5246887207031,282.3886413574219,280.7698059082031,290.4130554199219,0.0,0.0,0.0,0.0,1.0,1.0,8.024602575311401e-13,-1.2101617620065069e-17,-8.024481686769169e-13,2.713906573428848e-12,0.0,0.0,0.0,0.0,60.0,7.999096851563081e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,2.55845746064548e-13,297.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,2.69418087015319e-13,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,1.989913361042165e-13,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,2.694180057001561e-13,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.2780024434555504e-12,290.912841796875,294.1499938964844,280.0291748046875,279.5045471191406,282.3886413574219,280.7698059082031,290.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,9.13774698269032e-13,-1.0864791525576793e-17,-9.137638562473072e-13,-6.490466801165051e-13,0.0,0.0,0.0,0.0,60.0,7.428500975947827e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,2.55845746064548e-13,297.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,2.69418087015319e-13,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,1.989913361042165e-13,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,2.694180057001561e-13,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.2780024434555504e-12,290.912841796875,294.1499938964844,280.0291748046875,279.5045471191406,282.3886413574219,280.7698059082031,290.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,9.13774698269032e-13,-1.0864791525576793e-17,-9.137638562473072e-13,-6.490466801165051e-13,0.0,0.0,0.0,0.0,60.0,7.428500975947827e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,2.55845746064548e-13,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,2.69418087015319e-13,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,1.989913361042165e-13,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,2.694180057001561e-13,297.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.2780024434555504e-12,290.912841796875,294.1499938964844,280.0092163085937,279.4849853515625,282.3886413574219,280.7698059082031,290.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,3.5692807216769484e-12,-1.352452461079205e-17,-3.5692672775700096e-12,3.687934072710286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.899545405758545e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,2.55845746064548e-13,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,2.69418087015319e-13,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,1.989913361042165e-13,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,2.694180057001561e-13,297.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.2780024434555504e-12,290.912841796875,294.1499938964844,280.0092163085937,279.4849853515625,282.3886413574219,280.7698059082031,290.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,3.5692807216769484e-12,-1.352452461079205e-17,-3.5692672775700096e-12,3.687934072710286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.899545405758545e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.55845746064548e-13,297.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-2.69418087015319e-13,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-1.989913361042165e-13,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-2.694180057001561e-13,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,279.989990234375,279.4661560058594,282.3886413574219,280.7698059082031,290.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.853045928507102e-12,-9.441885362030424e-18,1.853055252645785e-12,-1.6230740709777258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.408956687664613e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.55845746064548e-13,297.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-2.69418087015319e-13,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-1.989913361042165e-13,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-2.694180057001561e-13,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,279.989990234375,279.4661560058594,282.3886413574219,280.7698059082031,290.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.853045928507102e-12,-9.441885362030424e-18,1.853055252645785e-12,-1.6230740709777258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.408956687664613e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.9806823730469,279.45703125,282.3886413574219,280.7698059082031,290.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,8.58117450795032e-13,-1.1483204986411236e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,6.177725299494341e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,2.55845746064548e-13,297.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,2.69418087015319e-13,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,1.989913361042165e-13,297.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,2.694180057001561e-13,297.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.2780024434555504e-12,290.912841796875,294.1499938964844,279.9715881347656,279.4481201171875,282.3886413574219,280.7698059082031,290.4087829589844,0.0,0.0,0.0,0.0,1.0,1.0,9.13774698269032e-13,-1.0864791525576793e-17,-9.137638562473072e-13,-6.490466801165051e-13,0.0,0.0,0.0,0.0,60.0,5.9551806771196425e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.55845746064548e-13,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-2.69418087015319e-13,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-1.989913361042165e-13,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-2.694180057001561e-13,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,279.9541320800781,279.4309997558594,282.3886413574219,280.7698059082031,290.40789794921875,0.0,0.0,0.0,0.0,1.0,1.0,8.024602575311401e-13,-1.2101617620065069e-17,-8.024481686769169e-13,2.713906573428848e-12,0.0,0.0,0.0,0.0,60.0,5.533079456654377e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.55845746064548e-13,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-2.69418087015319e-13,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-1.989913361042165e-13,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-2.694180057001561e-13,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,279.9541320800781,279.4309997558594,282.3886413574219,280.7698059082031,290.40789794921875,0.0,0.0,0.0,0.0,1.0,1.0,8.024602575311401e-13,-1.2101617620065069e-17,-8.024481686769169e-13,2.713906573428848e-12,0.0,0.0,0.0,0.0,60.0,5.533079456654377e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,2.55845746064548e-13,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,2.69418087015319e-13,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,1.989913361042165e-13,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,2.694180057001561e-13,297.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.2780024434555504e-12,290.912841796875,294.1499938964844,279.9376525878906,279.41485595703125,282.3886413574219,280.7698059082031,290.4070739746094,0.0,0.0,0.0,0.0,1.0,1.0,3.5692807216769484e-12,-1.352452461079205e-17,-3.5692672775700096e-12,3.687934072710286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.141580913914368e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,2.55845746064548e-13,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,2.69418087015319e-13,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,1.989913361042165e-13,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,2.694180057001561e-13,297.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.2780024434555504e-12,290.912841796875,294.1499938964844,279.9376525878906,279.41485595703125,282.3886413574219,280.7698059082031,290.4070739746094,0.0,0.0,0.0,0.0,1.0,1.0,3.5692807216769484e-12,-1.352452461079205e-17,-3.5692672775700096e-12,3.687934072710286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.141580913914368e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.9223022460937,279.3998107910156,282.3886413574219,280.7698059082031,290.40631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7973886268229933e-12,-8.82347190119598e-18,1.7973975172808077e-12,-3.304550643540294e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.777940557687543e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.9223022460937,279.3998107910156,282.3886413574219,280.7698059082031,290.40631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7973886268229933e-12,-8.82347190119598e-18,1.7973975172808077e-12,-3.304550643540294e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.777940557687543e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-5.11691492129096e-13,297.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-5.38836174030638e-13,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-3.979826722084329e-13,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-5.388360114003121e-13,297.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-2.5560048869111007e-12,290.912841796875,294.1499938964844,279.9081420898437,279.3859558105469,282.3886413574219,280.7698059082031,290.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9087030133507765e-12,-1.0060297995684257e-17,1.9087129880107638e-12,5.840253546616006e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.440682823769748e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-5.11691492129096e-13,297.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-5.38836174030638e-13,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-3.979826722084329e-13,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-5.388360114003121e-13,297.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-2.5560048869111007e-12,290.912841796875,294.1499938964844,279.9081420898437,279.3859558105469,282.3886413574219,280.7698059082031,290.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9087030133507765e-12,-1.0060297995684257e-17,1.9087129880107638e-12,5.840253546616006e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.440682823769748e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
