time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019500,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.90155029296875,279.3794860839844,282.3886413574219,280.7698059082031,290.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,8.581175050051404e-13,-1.1483205813591848e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,4.282401641830802e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.55845746064548e-13,297.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-2.69418087015319e-13,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-1.989913361042165e-13,297.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-2.694180057001561e-13,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,279.89532470703125,279.37335205078125,282.3886413574219,280.7698059082031,290.4049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.853045928507102e-12,-9.441886189211037e-18,1.853055252645785e-12,-1.6230740709777258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.130063462071121e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.55845746064548e-13,297.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-2.69418087015319e-13,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-1.989913361042165e-13,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-2.694180057001561e-13,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,279.8838806152344,279.3621520996094,282.3886413574219,280.7698059082031,290.404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.853045928507102e-12,-9.441886189211037e-18,1.853055252645785e-12,-1.6230740709777258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.8388840039260685e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.55845746064548e-13,297.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-2.69418087015319e-13,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-1.989913361042165e-13,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-2.694180057001561e-13,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,279.8838806152344,279.3621520996094,282.3886413574219,280.7698059082031,290.404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.853045928507102e-12,-9.441886189211037e-18,1.853055252645785e-12,-1.6230740709777258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.8388840039260685e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,5.11691492129096e-13,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,5.38836174030638e-13,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,3.979826722084329e-13,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,5.388360114003121e-13,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,2.5560048869111007e-12,290.912841796875,294.1499938964844,279.8739318847656,279.3523864746094,282.3886413574219,280.7698059082031,290.4037475585937,0.0,0.0,0.0,0.0,1.0,1.0,3.624938023361057e-12,-1.2906112804318829e-17,-3.6249250129349883e-12,2.006457500147718e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.56846721842885e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,5.11691492129096e-13,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,5.38836174030638e-13,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,3.979826722084329e-13,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,5.388360114003121e-13,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,2.5560048869111007e-12,290.912841796875,294.1499938964844,279.8739318847656,279.3523864746094,282.3886413574219,280.7698059082031,290.4037475585937,0.0,0.0,0.0,0.0,1.0,1.0,3.624938023361057e-12,-1.2906112804318829e-17,-3.6249250129349883e-12,2.006457500147718e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.56846721842885e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.8655700683594,279.3442077636719,282.3886413574219,280.7698059082031,290.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,3.513623636833274e-12,-1.4142938898807105e-17,-3.513609542205032e-12,5.369410645272854e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.3170807000715286e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.8655700683594,279.3442077636719,282.3886413574219,280.7698059082031,290.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,3.513623636833274e-12,-1.4142938898807105e-17,-3.513609542205032e-12,5.369410645272854e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.3170807000715286e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-5.11691492129096e-13,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-5.38836174030638e-13,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-3.979826722084329e-13,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-5.388360114003121e-13,297.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-2.5560048869111007e-12,290.912841796875,294.1499938964844,279.85888671875,279.3376770019531,282.3886413574219,280.7698059082031,290.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.564209253599128e-12,-7.400566564830226e-18,4.5642166261738995e-12,-4.278578359662166e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,3.083589763264172e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-5.11691492129096e-13,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-5.38836174030638e-13,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-3.979826722084329e-13,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-5.388360114003121e-13,297.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-2.5560048869111007e-12,290.912841796875,294.1499938964844,279.85888671875,279.3376770019531,282.3886413574219,280.7698059082031,290.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.564209253599128e-12,-7.400566564830226e-18,4.5642166261738995e-12,-4.278578359662166e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,3.083589763264172e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.8562316894531,279.3350524902344,282.3886413574219,280.7698059082031,290.4024658203125,0.0,0.0,0.0,0.0,1.0,1.0,8.581175050051404e-13,-1.1483205813591848e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,2.974280505441129e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.8540344238281,279.3328857421875,282.3886413574219,280.7698059082031,290.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,8.581175050051404e-13,-1.1483205813591848e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,2.8688606107607484e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.8510131835937,279.3299560546875,282.3886413574219,280.7698059082031,290.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,8.581175050051404e-13,-1.1483205813591848e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,2.666978798515629e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.8510131835937,279.3299560546875,282.3886413574219,280.7698059082031,290.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,8.581175050051404e-13,-1.1483205813591848e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,2.666978798515629e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.55845746064548e-13,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-2.69418087015319e-13,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-1.989913361042165e-13,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-2.694180057001561e-13,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,279.8500061035156,279.3289489746094,282.3886413574219,280.7698059082031,290.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.853045928507102e-12,-9.441886189211037e-18,1.853055252645785e-12,-1.6230740709777258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.4793154807412066e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.55845746064548e-13,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-2.69418087015319e-13,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-1.989913361042165e-13,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-2.694180057001561e-13,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,279.8500061035156,279.3289489746094,282.3886413574219,280.7698059082031,290.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.853045928507102e-12,-9.441886189211037e-18,1.853055252645785e-12,-1.6230740709777258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.4793154807412066e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.55845746064548e-13,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-2.69418087015319e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-1.989913361042165e-13,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-2.694180057001561e-13,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,279.85107421875,279.3291015625,282.3886413574219,280.7698059082031,290.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.853045928507102e-12,-9.441886189211037e-18,1.853055252645785e-12,-1.6230740709777258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3047776267048903e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.55845746064548e-13,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-2.69418087015319e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-1.989913361042165e-13,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-2.694180057001561e-13,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,279.85107421875,279.3291015625,282.3886413574219,280.7698059082031,290.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.853045928507102e-12,-9.441886189211037e-18,1.853055252645785e-12,-1.6230740709777258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3047776267048903e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.85418701171875,279.3295593261719,282.3886413574219,280.7698059082031,290.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,8.581175050051404e-13,-1.1483205813591848e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,2.142570519936271e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.85418701171875,279.3295593261719,282.3886413574219,280.7698059082031,290.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,8.581175050051404e-13,-1.1483205813591848e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,2.142570519936271e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.55845746064548e-13,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-2.69418087015319e-13,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-1.989913361042165e-13,297.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-2.694180057001561e-13,297.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,279.8564758300781,279.3299255371094,282.3886413574219,280.7698059082031,290.4005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.853045928507102e-12,-9.441886189211037e-18,1.853055252645785e-12,-1.6230740709777258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.066347951767966e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.8592529296875,279.3303527832031,282.3886413574219,280.7698059082031,290.400390625,0.0,0.0,0.0,0.0,1.0,1.0,8.581175050051404e-13,-1.1483205813591848e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,1.9928693291149106e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.8661804199219,279.3314514160156,282.3886413574219,280.7698059082031,290.40008544921875,0.0,0.0,0.0,0.0,1.0,1.0,8.581175050051404e-13,-1.1483205813591848e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,1.8524724509916268e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.8661804199219,279.3314514160156,282.3886413574219,280.7698059082031,290.40008544921875,0.0,0.0,0.0,0.0,1.0,1.0,8.581175050051404e-13,-1.1483205813591848e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,1.8524724509916268e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.8748474121094,279.3329162597656,282.3886413574219,280.7698059082031,290.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,8.581175050051404e-13,-1.1483205813591848e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,1.722006345517002e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.8748474121094,279.3329162597656,282.3886413574219,280.7698059082031,290.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,8.581175050051404e-13,-1.1483205813591848e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,1.722006345517002e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.8851318359375,279.3347473144531,282.3886413574219,280.7698059082031,290.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,3.513623636833274e-12,-1.4142938898807105e-17,-3.513609542205032e-12,5.369410645272854e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.600753421371337e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.8851318359375,279.3347473144531,282.3886413574219,280.7698059082031,290.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,3.513623636833274e-12,-1.4142938898807105e-17,-3.513609542205032e-12,5.369410645272854e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.600753421371337e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.89697265625,279.3369140625,282.3886413574219,280.7698059082031,290.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,8.581175050051404e-13,-1.1483206640772461e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,1.4880351955071092e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.89697265625,279.3369140625,282.3886413574219,280.7698059082031,290.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,8.581175050051404e-13,-1.1483206640772461e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,1.4880351955071092e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.55845746064548e-13,297.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-2.69418087015319e-13,297.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-1.989913361042165e-13,297.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-2.694180057001561e-13,297.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,279.9034118652344,279.338134765625,282.3886413574219,280.7698059082031,290.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.853045928507102e-12,-9.441886189211037e-18,1.853055252645785e-12,-1.6230740709777258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4351008758239914e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.91021728515625,279.3394470214844,282.3886413574219,280.7698059082031,290.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,8.581175050051404e-13,-1.1483206640772461e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,1.384061215503607e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,2.55845746064548e-13,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,2.69418087015319e-13,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,1.989913361042165e-13,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,2.694180057001561e-13,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.2780024434555504e-12,290.912841796875,294.1499938964844,279.9248046875,279.34234619140625,282.3886413574219,280.7698059082031,290.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,3.5692807216769484e-12,-1.3524526265153273e-17,-3.5692672775700096e-12,3.687934072710286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2865952157881113e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,2.55845746064548e-13,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,2.69418087015319e-13,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,1.989913361042165e-13,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,2.694180057001561e-13,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.2780024434555504e-12,290.912841796875,294.1499938964844,279.9248046875,279.34234619140625,282.3886413574219,280.7698059082031,290.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,3.5692807216769484e-12,-1.3524526265153273e-17,-3.5692672775700096e-12,3.687934072710286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2865952157881113e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.55845746064548e-13,297.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-2.69418087015319e-13,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-1.989913361042165e-13,297.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-2.694180057001561e-13,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,279.9405822753906,279.3456420898437,282.3886413574219,280.7698059082031,290.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.853045928507102e-12,-9.441886189211037e-18,1.853055252645785e-12,-1.6230740709777258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1959879884670954e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.55845746064548e-13,297.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-2.69418087015319e-13,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-1.989913361042165e-13,297.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-2.694180057001561e-13,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,279.9405822753906,279.3456420898437,282.3886413574219,280.7698059082031,290.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.853045928507102e-12,-9.441886189211037e-18,1.853055252645785e-12,-1.6230740709777258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1959879884670954e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.9574890136719,279.3493347167969,282.3886413574219,280.7698059082031,290.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7973886268229933e-12,-8.823473555557205e-18,1.7973974088605904e-12,-3.304550643540294e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1118478141725063e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.9574890136719,279.3493347167969,282.3886413574219,280.7698059082031,290.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7973886268229933e-12,-8.823473555557205e-18,1.7973974088605904e-12,-3.304550643540294e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1118478141725063e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.55845746064548e-13,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-2.69418087015319e-13,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-1.989913361042165e-13,297.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-2.694180057001561e-13,297.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,279.97540283203125,279.3534240722656,282.3886413574219,280.7698059082031,290.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,8.024602575311401e-13,-1.2101619274426293e-17,-8.024481686769169e-13,2.713906573428848e-12,0.0,0.0,0.0,0.0,60.0,1.0336419109080452e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.55845746064548e-13,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-2.69418087015319e-13,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-1.989913361042165e-13,297.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-2.694180057001561e-13,297.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,279.97540283203125,279.3534240722656,282.3886413574219,280.7698059082031,290.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,8.024602575311401e-13,-1.2101619274426293e-17,-8.024481686769169e-13,2.713906573428848e-12,0.0,0.0,0.0,0.0,60.0,1.0336419109080452e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
