time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029280,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.55845746064548e-13,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-2.69418087015319e-13,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-1.989913361042165e-13,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-2.694180057001561e-13,297.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,282.28466796875,281.7405090332031,282.3886413574219,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.853045928507102e-12,-9.441891152294712e-18,1.853055252645785e-12,-1.6230740709777258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.061828314163904e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.55845746064548e-13,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-2.69418087015319e-13,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-1.989913361042165e-13,297.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-2.694180057001561e-13,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,282.4232177734375,281.8721618652344,282.3886413574219,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.853045928507102e-12,-9.441891152294712e-18,1.853055252645785e-12,-1.6230740709777258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.828116986909664e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.55845746064548e-13,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-2.69418087015319e-13,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-1.989913361042165e-13,297.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-2.694180057001561e-13,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,282.4232177734375,281.8721618652344,282.3886413574219,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.853045928507102e-12,-9.441891152294712e-18,1.853055252645785e-12,-1.6230740709777258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.828116986909664e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,282.5633239746094,282.0040283203125,282.3886413574219,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,8.581175050051404e-13,-1.1483210776675525e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,9.236061515593977e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,282.5633239746094,282.0040283203125,282.3886413574219,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,8.581175050051404e-13,-1.1483210776675525e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,9.236061515593977e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,282.7042236328125,282.1352233886719,282.3886413574219,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,8.581175050051404e-13,-1.1483210776675525e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,8.644006754821022e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,282.7042236328125,282.1352233886719,282.3886413574219,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,8.581175050051404e-13,-1.1483210776675525e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,8.644006754821022e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.55845746064548e-13,297.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-2.69418087015319e-13,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-1.989913361042165e-13,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-2.694180057001561e-13,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,282.7747497558594,282.2002868652344,282.3886413574219,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,8.024602575311401e-13,-1.2101624237509968e-17,-8.024481686769169e-13,2.713906573428848e-12,0.0,0.0,0.0,0.0,60.0,8.352532887556664e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,282.8451538085937,282.26483154296875,282.3886413574219,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,8.581175050051404e-13,-1.1483210776675525e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,8.024625941516207e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,282.9852600097656,282.3919982910156,282.3886413574219,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,8.581175050051404e-13,-1.1483210776675525e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,7.421184733402697e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,282.9852600097656,282.3919982910156,282.3886413574219,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,8.581175050051404e-13,-1.1483210776675525e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,7.421184733402697e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,283.1238098144531,282.5157775878906,282.3886413574219,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,8.581175050051404e-13,-1.1483210776675525e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,6.826852683161634e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,283.1238098144531,282.5157775878906,282.3886413574219,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,8.581175050051404e-13,-1.1483210776675525e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,6.826852683161634e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,283.260009765625,282.6353454589844,282.3886413574219,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,8.581175050051404e-13,-1.1483210776675525e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,6.234797211845945e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,283.260009765625,282.6353454589844,282.3886413574219,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,8.581175050051404e-13,-1.1483210776675525e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,6.234797211845945e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,2.55845746064548e-13,297.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,2.69418087015319e-13,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,1.989913361042165e-13,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,2.694180057001561e-13,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.2780024434555504e-12,290.912841796875,294.1499938964844,283.3930358886719,282.74981689453125,282.3886413574219,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,3.5692807216769484e-12,-1.3524530401056337e-17,-3.5692672775700096e-12,3.687934072710286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.8021413451569976e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,2.55845746064548e-13,297.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,2.69418087015319e-13,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,1.989913361042165e-13,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,2.694180057001561e-13,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.2780024434555504e-12,290.912841796875,294.1499938964844,283.3930358886719,282.74981689453125,282.3886413574219,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,3.5692807216769484e-12,-1.3524530401056337e-17,-3.5692672775700096e-12,3.687934072710286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.8021413451569976e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,283.4581604003906,282.8048400878906,282.3886413574219,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,8.581175050051404e-13,-1.1483210776675525e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,5.676898950923714e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,283.52215576171875,282.8582458496094,282.3886413574219,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7973886268229933e-12,-8.82347851864088e-18,1.7973974088605904e-12,-3.304550643540294e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.4651252412440974e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.55845746064548e-13,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-2.69418087015319e-13,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-1.989913361042165e-13,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-2.694180057001561e-13,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,283.6465759277344,282.95977783203125,282.3886413574219,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,8.024602575311401e-13,-1.2101624237509968e-17,-8.024481686769169e-13,2.713906573428848e-12,0.0,0.0,0.0,0.0,60.0,5.132663360996048e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.55845746064548e-13,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-2.69418087015319e-13,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-1.989913361042165e-13,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-2.694180057001561e-13,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,283.6465759277344,282.95977783203125,282.3886413574219,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,8.024602575311401e-13,-1.2101624237509968e-17,-8.024481686769169e-13,2.713906573428848e-12,0.0,0.0,0.0,0.0,60.0,5.132663360996048e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,283.7654724121094,283.05352783203125,282.3886413574219,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,8.581175050051404e-13,-1.1483211603856136e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,4.752381954631346e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,283.7654724121094,283.05352783203125,282.3886413574219,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,8.581175050051404e-13,-1.1483211603856136e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,4.752381954631346e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-5.11691492129096e-13,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-5.38836174030638e-13,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-3.979826722084329e-13,297.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-5.388360114003121e-13,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-2.5560048869111007e-12,290.912841796875,294.1499938964844,283.8780822753906,283.1386108398437,282.3886413574219,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.9087030133507765e-12,-1.0060304613129156e-17,1.9087129880107638e-12,5.840253546616006e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.438137324314084e-08,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-5.11691492129096e-13,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-5.38836174030638e-13,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-3.979826722084329e-13,297.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-5.388360114003121e-13,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-2.5560048869111007e-12,290.912841796875,294.1499938964844,283.8780822753906,283.1386108398437,282.3886413574219,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.9087030133507765e-12,-1.0060304613129156e-17,1.9087129880107638e-12,5.840253546616006e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.438137324314084e-08,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,2.55845746064548e-13,297.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,2.69418087015319e-13,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,1.989913361042165e-13,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,2.694180057001561e-13,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.2780024434555504e-12,290.912841796875,294.1499938964844,283.983642578125,283.21417236328125,282.3886413574219,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,9.13774698269032e-13,-1.0864798143021692e-17,-9.137638562473072e-13,-6.490466801165051e-13,0.0,0.0,0.0,0.0,60.0,4.1580495491189147e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,2.55845746064548e-13,297.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,2.69418087015319e-13,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,1.989913361042165e-13,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,2.694180057001561e-13,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.2780024434555504e-12,290.912841796875,294.1499938964844,283.983642578125,283.21417236328125,282.3886413574219,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,9.13774698269032e-13,-1.0864798143021692e-17,-9.137638562473072e-13,-6.490466801165051e-13,0.0,0.0,0.0,0.0,60.0,4.1580495491189147e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-5.11691492129096e-13,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-5.38836174030638e-13,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-3.979826722084329e-13,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-5.388360114003121e-13,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-2.5560048869111007e-12,290.912841796875,294.1499938964844,284.03350830078125,283.2480773925781,282.3886413574219,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.9087030133507765e-12,-1.0060304613129156e-17,1.9087129880107638e-12,5.840253546616006e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.003204168157026e-08,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.55845746064548e-13,297.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,-2.69418087015319e-13,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,-1.989913361042165e-13,297.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-2.694180057001561e-13,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,284.0813293457031,283.279296875,282.3886413574219,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.853045928507102e-12,-9.441891152294712e-18,1.853055252645785e-12,-1.6230740709777258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.814201932073048e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,284.1703796386719,283.3331298828125,282.3886413574219,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,8.581175050051404e-13,-1.1483210776675525e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,3.5250057095481686e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,290.912841796875,294.1499938964844,284.1703796386719,283.3331298828125,282.3886413574219,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,8.581175050051404e-13,-1.1483210776675525e-17,-8.581060124621119e-13,1.0324300008662801e-12,0.0,0.0,0.0,0.0,60.0,3.5250057095481686e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.050000000745058,3.914439952734661e-11,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.050000000745058,4.1220964142052445e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.050000000745058,3.0445673759871283e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.050000000745058,4.12209537337116e-11,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.050000000745058,1.9553438035391224e-10,290.912841796875,291.1499938964844,284.25,283.3747863769531,282.3886413574219,280.7698059082031,290.3961486816406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.287291910376467e-10,5.22608317027589e-16,4.2872866368171e-10,-9.735168227109623e-10,0.0,0.0,0.0,-2.40106601268053e-09,60.0,-9.102394074034236e-07,-0.0,-1.1860845060376263e-20,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.050000000745058,3.914439952734661e-11,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.050000000745058,4.1220964142052445e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.050000000745058,3.0445673759871283e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.050000000745058,4.12209537337116e-11,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.050000000745058,1.9553438035391224e-10,290.912841796875,291.1499938964844,284.25,283.3747863769531,282.3886413574219,280.7698059082031,290.3961486816406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.287291910376467e-10,5.22608317027589e-16,4.2872866368171e-10,-9.735168227109623e-10,0.0,0.0,0.0,-2.40106601268053e-09,60.0,-9.102394074034236e-07,-0.0,-1.1860845060376263e-20,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6092834472656,0.6341404318809509,0.050000000745058,0.0408408716320991,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6094055175781,0.6341404318809509,0.050000000745058,0.0430074110627174,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6096496582031,0.6341404318809509,0.050000000745058,0.031765129417181,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6093444824219,0.6341404318809509,0.050000000745058,0.0430074073374271,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.60943603515625,0.6341404318809509,0.050000000745058,0.2040086090564727,290.5497131347656,291.1499938964844,284.2872619628906,283.3920288085937,292.3717041015625,294.08404541015625,290.44049072265625,1.0,0.1097140461206436,0.011483808979392,0.011483808979392,1.0,1.0,-0.4354487061500549,8.595368967689865e-07,0.4354478716850281,-0.132820188999176,0.0,0.0,0.0,10.1759033203125,60.0,381.9206237792969,-0.0,12.278898239135742,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.61669921875,0.6313424706459045,0.050000000745058,0.0452361032366752,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6167297363281,0.6313424706459045,0.050000000745058,0.047635793685913,297.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6167297363281,0.6313424706459045,0.050000000745058,0.0351836346089839,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61669921875,0.6313424706459045,0.050000000745058,0.047635793685913,297.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6167297363281,0.6313424706459045,0.050000000745058,0.2259636968374252,290.6363220214844,291.1499938964844,284.324462890625,283.40850830078125,293.6736145019531,297.4979553222656,290.8453674316406,1.0,0.1210938394069671,0.0229676179587841,0.0229676179587841,1.0,1.0,-0.4819980561733246,3.5656223644764395e-06,0.4819945096969604,-0.143887922167778,0.0,0.0,0.0,12.5003080368042,60.0,814.5126953125,-0.0,16.681316375732422,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.5709876418113708,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3251647949219,0.5709876418113708,0.050000000745058,0.0481039583683013,297.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.5709876418113708,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.5709876418113708,0.050000000745058,0.0481039583683013,297.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.5709876418113708,0.050000000745058,0.2281844615936279,291.3545837402344,291.1499938964844,284.3985595703125,283.43914794921875,293.6942749023437,297.6411437988281,291.48760986328125,1.0,0.1406053006649017,0.0459352359175682,0.0459352359175682,1.0,1.0,-0.4867365956306457,3.763474160223268e-05,0.4866989552974701,-0.1449982523918151,0.0,0.0,0.0,20.012495040893555,60.0,803.82666015625,-0.0,23.19177627563477,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.5709876418113708,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3251647949219,0.5709876418113708,0.050000000745058,0.0481039583683013,297.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.5709876418113708,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.5709876418113708,0.050000000745058,0.0481039583683013,297.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.5709876418113708,0.050000000745058,0.2281844615936279,291.3545837402344,291.1499938964844,284.3985595703125,283.43914794921875,293.6942749023437,297.6411437988281,291.48760986328125,1.0,0.1406053006649017,0.0459352359175682,0.0459352359175682,1.0,1.0,-0.4867365956306457,3.763474160223268e-05,0.4866989552974701,-0.1449982523918151,0.0,0.0,0.0,20.012495040893555,60.0,803.82666015625,-0.0,23.19177627563477,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5783386230469,0.5492411851882935,0.050000000745058,0.0458179302513599,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5783386230469,0.5492411851882935,0.050000000745058,0.0482484884560108,297.67987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5783386230469,0.5492411851882935,0.050000000745058,0.0356361679732799,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5783386230469,0.5492411851882935,0.050000000745058,0.0482484884560108,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5783386230469,0.5492411851882935,0.050000000745058,0.2288700491189956,291.60211181640625,291.1499938964844,284.4354858398437,283.453369140625,293.69439697265625,297.6227722167969,291.71649169921875,1.0,0.149013802409172,0.0574190467596054,0.0574190467596054,1.0,1.0,-0.4881990551948547,0.0001062683295458,0.4880928099155426,-0.145292043685913,0.0,0.0,0.0,23.67986488342285,60.0,729.8858032226562,-0.0,26.346330642700195,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8002014160156,0.5324388146400452,0.050000000745058,0.0459493920207023,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8002014160156,0.5324388146400452,0.050000000745058,0.0483869239687919,297.6689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8002014160156,0.5324388146400452,0.050000000745058,0.0357384160161018,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8002014160156,0.5324388146400452,0.050000000745058,0.0483869239687919,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8002014160156,0.5324388146400452,0.050000000745058,0.2295267283916473,291.8213806152344,291.1499938964844,284.47235107421875,283.46685791015625,293.69384765625,297.6074523925781,291.9257202148437,1.0,0.1565812677145004,0.2459352314472198,0.2459352314472198,0.9955150485038756,1.0,-0.4896015226840973,0.0325614362955093,0.4570400714874267,-0.1133379563689231,0.0,0.0,0.0,27.19930648803711,60.0,657.763427734375,-0.0,29.38010025024414,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
