time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031620,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.50953608751297,0.050000000745058,0.0461895242333412,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1880798339844,0.50953608751297,0.050000000745058,0.0486397929489612,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.50953608751297,0.050000000745058,0.0359251871705055,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.50953608751297,0.050000000745058,0.0486397929489612,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.50953608751297,0.050000000745058,0.2307262420654297,292.2055358886719,291.1499938964844,284.5458679199219,283.4918212890625,292.9718322753906,297.5853271484375,292.284912109375,1.0,0.1694025844335556,0.6229676008224487,0.6229676008224487,0.986545205116272,1.0,-0.4921590089797973,0.1863707602024078,0.3057882487773895,0.0391605645418167,0.0,0.0,0.0,33.64045715332031,60.0,439.2920837402344,-0.0,34.94679641723633,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.50953608751297,0.050000000745058,0.0461895242333412,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1880798339844,0.50953608751297,0.050000000745058,0.0486397929489612,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.50953608751297,0.050000000745058,0.0359251871705055,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.50953608751297,0.050000000745058,0.0486397929489612,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.50953608751297,0.050000000745058,0.2307262420654297,292.2055358886719,291.1499938964844,284.5458679199219,283.4918212890625,292.9718322753906,297.5853271484375,292.284912109375,1.0,0.1694025844335556,0.6229676008224487,0.6229676008224487,0.986545205116272,1.0,-0.4921590089797973,0.1863707602024078,0.3057882487773895,0.0391605645418167,0.0,0.0,0.0,33.64045715332031,60.0,439.2920837402344,-0.0,34.94679641723633,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687683105469,0.4954340159893036,0.050000000745058,0.046393509954214,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687683105469,0.4954340159893036,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687683105469,0.4954340159893036,0.050000000745058,0.0360838398337364,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687683105469,0.4954340159893036,0.050000000745058,0.0488546006381511,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687683105469,0.4954340159893036,0.050000000745058,0.231745183467865,292.2641296386719,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,297.5710754394531,292.2337341308594,1.0,0.1795581430196762,1.0,1.0,0.9775753617286682,1.0,-0.494332492351532,0.2161069065332412,0.2782256007194519,0.0682111904025077,0.0,0.0,0.0,39.09867477416992,60.0,-41.51312255859375,-0.0,39.74159622192383,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687683105469,0.4954340159893036,0.050000000745058,0.046393509954214,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687683105469,0.4954340159893036,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687683105469,0.4954340159893036,0.050000000745058,0.0360838398337364,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687683105469,0.4954340159893036,0.050000000745058,0.0488546006381511,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687683105469,0.4954340159893036,0.050000000745058,0.231745183467865,292.2641296386719,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,297.5710754394531,292.2337341308594,1.0,0.1795581430196762,1.0,1.0,0.9775753617286682,1.0,-0.494332492351532,0.2161069065332412,0.2782256007194519,0.0682111904025077,0.0,0.0,0.0,39.09867477416992,60.0,-41.51312255859375,-0.0,39.74159622192383,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878356933594,0.4857635498046875,0.050000000745058,0.0465622022747993,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1878356933594,0.4857635498046875,0.050000000745058,0.0490322411060333,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878356933594,0.4857635498046875,0.050000000745058,0.0362150445580482,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878356933594,0.4857635498046875,0.050000000745058,0.0490322411060333,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878356933594,0.4857635498046875,0.050000000745058,0.2325878292322158,292.185546875,290.6499938964844,284.6921081542969,283.5340881347656,291.9115600585937,297.5599365234375,292.1768798828125,1.0,0.1875164657831192,1.0,1.0,0.9317744374275208,1.0,-0.4961300492286682,0.2178917080163955,0.2782383263111114,0.0694965571165084,0.0,0.0,0.0,43.60918426513672,48.0,-90.8551788330078,-0.0,43.74242782592773,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878356933594,0.4857635498046875,0.050000000745058,0.0465622022747993,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1878356933594,0.4857635498046875,0.050000000745058,0.0490322411060333,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878356933594,0.4857635498046875,0.050000000745058,0.0362150445580482,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878356933594,0.4857635498046875,0.050000000745058,0.0490322411060333,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878356933594,0.4857635498046875,0.050000000745058,0.2325878292322158,292.185546875,290.6499938964844,284.6921081542969,283.5340881347656,291.9115600585937,297.5599365234375,292.1768798828125,1.0,0.1875164657831192,1.0,1.0,0.9317744374275208,1.0,-0.4961300492286682,0.2178917080163955,0.2782383263111114,0.0694965571165084,0.0,0.0,0.0,43.60918426513672,48.0,-90.8551788330078,-0.0,43.74242782592773,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.4834789931774139,0.050000000745058,0.0466043129563331,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1556091308594,0.4834789931774139,0.050000000745058,0.0490765869617462,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.4834789931774139,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.4834789931774139,0.050000000745058,0.0490765869617462,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.4834789931774139,0.050000000745058,0.2327982038259506,292.1540832519531,290.1499938964844,284.764892578125,283.5517272949219,291.90692138671875,297.5511169433594,292.1459045410156,1.0,0.1889605522155761,1.0,1.0,0.8859735727310181,1.0,-0.496579110622406,0.2193713337182998,0.2772077918052673,0.070777341723442,0.0,0.0,0.0,44.73470687866211,36.0,-85.31153106689453,-0.0,44.745361328125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.4834789931774139,0.050000000745058,0.0466043129563331,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1556091308594,0.4834789931774139,0.050000000745058,0.0490765869617462,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.4834789931774139,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.4834789931774139,0.050000000745058,0.0490765869617462,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.4834789931774139,0.050000000745058,0.2327982038259506,292.1540832519531,290.1499938964844,284.764892578125,283.5517272949219,291.90692138671875,297.5511169433594,292.1459045410156,1.0,0.1889605522155761,1.0,1.0,0.8859735727310181,1.0,-0.496579110622406,0.2193713337182998,0.2772077918052673,0.070777341723442,0.0,0.0,0.0,44.73470687866211,36.0,-85.31153106689453,-0.0,44.745361328125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.4846936166286468,0.050000000745058,0.0465818643569946,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1386108398437,0.4846936166286468,0.050000000745058,0.0490529462695121,297.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.4846936166286468,0.050000000745058,0.0362303406000137,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.4846936166286468,0.050000000745058,0.0490529462695121,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.4846936166286468,0.050000000745058,0.2326860576868057,292.1369323730469,290.1499938964844,284.8012390136719,283.55975341796875,291.900146484375,297.5474548339844,292.1278991699219,1.0,0.1877666711807251,1.0,1.0,0.8630731105804443,1.0,-0.4963400065898895,0.2201097458600998,0.2762302458286285,0.0715143308043479,0.0,0.0,0.0,44.13394165039063,36.0,-81.51668548583984,-0.0,44.2100944519043,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871945381164551,0.050000000745058,0.0465361140668392,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11993408203125,0.4871945381164551,0.050000000745058,0.0490047708153724,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871945381164551,0.050000000745058,0.0361947566270828,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871945381164551,0.050000000745058,0.0490047708153724,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871945381164551,0.050000000745058,0.2324575334787368,292.1181030273437,289.6499938964844,284.8375244140625,283.5672607421875,291.8775329589844,297.54425048828125,292.1081237792969,1.0,0.1854880154132843,1.0,1.0,0.8265621066093445,1.0,-0.4958525896072387,0.2215470820665359,0.2743054926395416,0.0729971006512641,0.0,0.0,0.0,42.9101448059082,25.0,-79.89254760742188,-0.0,43.1212272644043,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953232705593109,0.050000000745058,0.0463953204452991,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.07373046875,0.4953232705593109,0.050000000745058,0.0488565042614936,297.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953232705593109,0.050000000745058,0.0360852479934692,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953232705593109,0.050000000745058,0.0488565042614936,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953232705593109,0.050000000745058,0.2317542284727096,292.0711669921875,289.1499938964844,284.9100036621094,283.5808410644531,291.7789306640625,297.5389404296875,292.0569152832031,1.0,0.1785255223512649,1.0,1.0,0.7535400390625,1.0,-0.4943524599075317,0.2262279540300369,0.268124520778656,0.0778549015522003,0.0,0.0,0.0,39.14421081542969,25.0,-90.30320739746094,-0.0,39.78349685668945,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953232705593109,0.050000000745058,0.0463953204452991,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.07373046875,0.4953232705593109,0.050000000745058,0.0488565042614936,297.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953232705593109,0.050000000745058,0.0360852479934692,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953232705593109,0.050000000745058,0.0488565042614936,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953232705593109,0.050000000745058,0.2317542284727096,292.0711669921875,289.1499938964844,284.9100036621094,283.5808410644531,291.7789306640625,297.5389404296875,292.0569152832031,1.0,0.1785255223512649,1.0,1.0,0.7535400390625,1.0,-0.4943524599075317,0.2262279540300369,0.268124520778656,0.0778549015522003,0.0,0.0,0.0,39.14421081542969,25.0,-90.30320739746094,-0.0,39.78349685668945,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000892877578735,0.050000000745058,0.0463203564286232,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0345764160156,0.5000892877578735,0.050000000745058,0.0487775653600692,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000892877578735,0.050000000745058,0.036026943475008,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000892877578735,0.050000000745058,0.0487775653600692,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000892877578735,0.050000000745058,0.2313797771930694,292.03131103515625,289.1499938964844,284.9554748535156,283.58843994140625,291.6678466796875,297.5362548828125,292.0128479003906,1.0,0.1750052571296692,1.0,1.0,0.7076706290245056,1.0,-0.49355348944664,0.2313341647386551,0.2622193396091461,0.0830050334334373,0.0,0.0,0.0,37.13910675048828,25.0,-107.92692565917967,-0.0,38.01477813720703,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026333332061768,0.050000000745058,0.0462828502058982,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0059814453125,0.5026333332061768,0.050000000745058,0.0487380698323249,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026333332061768,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026333332061768,0.050000000745058,0.0487380698323249,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026333332061768,0.050000000745058,0.2311924248933792,292.0021057128906,288.6499938964844,284.9823608398437,283.5926208496094,291.5753173828125,297.53485107421875,291.98016357421875,1.0,0.1731413006782531,1.0,1.0,0.6805180311203003,1.0,-0.493153840303421,0.2355277687311172,0.2576260864734649,0.0871953889727592,0.0,0.0,0.0,36.13591384887695,25.0,-124.23709869384766,-0.0,37.13219451904297,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088967680931091,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8861694335937,0.5088967680931091,0.050000000745058,0.0486483760178089,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088967680931091,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088967680931091,0.050000000745058,0.0486483760178089,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088967680931091,0.050000000745058,0.23076693713665,291.8781433105469,288.1499938964844,285.0546264648437,283.6028137207031,290.8086853027344,297.5313720703125,291.8265075683594,1.0,0.168842077255249,1.0,1.0,0.5587355494499207,1.0,-0.492246150970459,0.2707043588161468,0.2215417921543121,0.1221933290362358,0.0,0.0,0.0,33.86054992675781,25.0,-271.1847839355469,-0.0,35.139495849609375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088967680931091,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8861694335937,0.5088967680931091,0.050000000745058,0.0486483760178089,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088967680931091,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088967680931091,0.050000000745058,0.0486483760178089,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088967680931091,0.050000000745058,0.23076693713665,291.8781433105469,288.1499938964844,285.0546264648437,283.6028137207031,290.8086853027344,297.5313720703125,291.8265075683594,1.0,0.168842077255249,1.0,1.0,0.5587355494499207,1.0,-0.492246150970459,0.2707043588161468,0.2215417921543121,0.1221933290362358,0.0,0.0,0.0,33.86054992675781,25.0,-271.1847839355469,-0.0,35.139495849609375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5143736004829407,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5780639648437,0.5143736004829407,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5143736004829407,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5143736004829407,0.050000000745058,0.0485779680311679,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5143736004829407,0.050000000745058,0.2304329723119735,291.5577697753906,287.6499938964844,285.1268615722656,283.611572265625,289.2305908203125,297.52734375,291.43585205078125,1.0,0.1654065102338791,1.0,1.0,0.4369531273841858,1.0,-0.4915337264537811,0.3374889492988586,0.1540447622537613,0.1885838508605957,0.0,0.0,0.0,32.07918167114258,25.0,-622.3653564453125,-0.0,33.5908203125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5143736004829407,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5780639648437,0.5143736004829407,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5143736004829407,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5143736004829407,0.050000000745058,0.0485779680311679,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5143736004829407,0.050000000745058,0.2304329723119735,291.5577697753906,287.6499938964844,285.1268615722656,283.611572265625,289.2305908203125,297.52734375,291.43585205078125,1.0,0.1654065102338791,1.0,1.0,0.4369531273841858,1.0,-0.4915337264537811,0.3374889492988586,0.1540447622537613,0.1885838508605957,0.0,0.0,0.0,32.07918167114258,25.0,-622.3653564453125,-0.0,33.5908203125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111877441406,0.5168319344520569,0.050000000745058,0.0461028628051281,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3111877441406,0.5168319344520569,0.050000000745058,0.0485485345125198,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111877441406,0.5168319344520569,0.050000000745058,0.0358577817678451,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111877441406,0.5168319344520569,0.050000000745058,0.0485485345125198,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111877441406,0.5168319344520569,0.050000000745058,0.230293333530426,291.28302001953125,287.6499938964844,285.1629638671875,283.615478515625,288.27252197265625,297.5244445800781,291.1200561523437,1.0,0.1639543622732162,1.0,1.0,0.3760618865489959,1.0,-0.4912358522415161,0.3763715624809265,0.1148643121123313,0.2272226214408874,0.0,0.0,0.0,31.335783004760746,25.0,-840.59033203125,-0.0,32.947853088378906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5191136002540588,0.050000000745058,0.0460779555141925,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.965576171875,0.5191136002540588,0.050000000745058,0.0485223047435283,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5191136002540588,0.050000000745058,0.0358384102582931,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5191136002540588,0.050000000745058,0.0485223047435283,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5191136002540588,0.050000000745058,0.2301689237356186,290.9298400878906,287.1499938964844,285.19903564453125,283.6190795898437,287.2865600585937,297.5205993652344,290.7301025390625,1.0,0.1626526713371276,1.0,1.0,0.3056940138339996,1.0,-0.4909704625606537,0.4162844717502594,0.0746859982609748,0.2668755352497101,0.0,0.0,0.0,30.674118041992188,25.0,-1053.8155517578125,-0.0,32.37733840942383,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.523136556148529,0.050000000745058,0.0460362806916236,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.09197998046875,0.523136556148529,0.050000000745058,0.0484784208238124,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.523136556148529,0.050000000745058,0.0358059965074062,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.523136556148529,0.050000000745058,0.0484784208238124,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.523136556148529,0.050000000745058,0.2299607545137405,290.0466613769531,286.6499938964844,285.271240234375,283.6255187988281,285.9812316894531,297.5090637207031,289.8123779296875,1.0,0.160437062382698,1.0,1.0,0.1649582386016845,1.0,-0.4905264675617218,0.4656676352024078,0.0248588137328624,0.3158669769763946,0.0,0.0,0.0,29.564489364624023,25.0,-1297.304931640625,-0.0,31.41930389404297,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.523136556148529,0.050000000745058,0.0460362806916236,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.09197998046875,0.523136556148529,0.050000000745058,0.0484784208238124,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.523136556148529,0.050000000745058,0.0358059965074062,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.523136556148529,0.050000000745058,0.0484784208238124,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.523136556148529,0.050000000745058,0.2299607545137405,290.0466613769531,286.6499938964844,285.271240234375,283.6255187988281,285.9812316894531,297.5090637207031,289.8123779296875,1.0,0.160437062382698,1.0,1.0,0.1649582386016845,1.0,-0.4905264675617218,0.4656676352024078,0.0248588137328624,0.3158669769763946,0.0,0.0,0.0,29.564489364624023,25.0,-1297.304931640625,-0.0,31.41930389404297,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.51239013671875,0.5253430008888245,0.133198857307434,0.0460145398974418,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.51239013671875,0.5253430008888245,0.050000000745058,0.0484555289149284,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51239013671875,0.5255334973335266,0.1234313026070594,0.0358215309679508,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51239013671875,0.5253430008888245,0.050000000745058,0.0484555289149284,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51239013671875,0.5253430008888245,0.050000000745058,0.2298521548509597,289.4676208496094,286.6499938964844,285.31658935546875,283.62908935546875,285.3911437988281,297.49920654296875,289.2381591796875,1.0,0.1592704355716705,1.0,1.0,0.0765537768602371,1.0,-0.4903313517570495,0.4894084930419922,0.0009228689596056,0.3393768966197967,0.0,0.0,0.0,28.98550796508789,25.0,-1326.3673095703125,-0.0,30.923337936401367,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552978515625,0.7379799485206604,0.1325653493404388,0.1046346426010131,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1434631347656,0.5519022941589355,0.050000000745058,0.0482287183403968,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0611877441406,0.7232321500778198,0.1229249387979507,0.0762369111180305,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1434631347656,0.5519022941589355,0.050000000745058,0.0482287183403968,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1434631347656,0.5519022941589355,0.050000000745058,0.2287762761116027,289.07208251953125,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,297.4926147460937,288.8197021484375,1.0,0.160175934433937,1.0,1.0,0.0242224764078855,1.0,-0.6073071360588074,0.6072946190834045,1.251931371371029e-05,0.4310322105884552,0.0,0.0,0.0,24.17719268798828,45.0,-1424.4036865234375,-0.0,37.78114318847656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.069580078125,0.7457761764526367,0.1238499283790588,0.1142783612012863,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1599426269531,0.5399585962295532,0.050000000745058,0.04832074791193,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07342529296875,0.730754554271698,0.1162330657243728,0.0832590386271476,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1599426269531,0.5399585962295532,0.050000000745058,0.04832074791193,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1599426269531,0.5399585962295532,0.050000000745058,0.2292128205299377,288.0901794433594,286.1499938964844,285.4075927734375,283.6353454589844,285.4012145996094,297.47247314453125,287.9310302734375,1.0,0.1678645759820938,1.0,1.0,0.0156252663582563,1.0,-0.6280982494354248,0.6280950307846069,3.197651949449209e-06,0.4480659365653991,0.0,0.0,0.0,26.696741104125977,45.0,-1243.927001953125,-0.0,42.68283462524414,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.98016357421875,0.7403451204299927,0.1229632124304771,0.1134158596396446,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06396484375,0.536611020565033,0.050000000745058,0.0483491457998752,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.98370361328125,0.7257794141769409,0.115485243499279,0.0827221870422363,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06396484375,0.536611020565033,0.050000000745058,0.0483491457998752,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06396484375,0.536611020565033,0.050000000745058,0.2293475419282913,287.9991455078125,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4695739746094,287.84893798828125,1.0,0.1691690683364868,1.0,1.0,0.0145334862172603,1.0,-0.6266488432884216,0.6266460418701172,2.8119782200519694e-06,0.4468752443790436,0.0,0.0,0.0,27.40279197692871,33.0,-1201.3748779296875,-0.0,43.27193832397461,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5634155273437,0.7244889736175537,0.1190606281161308,0.1093896180391311,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248474121094,0.5295340418815613,0.050000000745058,0.0484136268496513,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660705566406,0.7105493545532227,0.1121287569403648,0.0800981819629669,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6248474121094,0.5295340418815613,0.050000000745058,0.0484136268496513,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6248474121094,0.5295340418815613,0.050000000745058,0.2296534031629562,287.5771789550781,286.1499938964844,285.4600830078125,283.6385192871094,285.4535827636719,297.4533996582031,287.4570007324219,1.0,0.1708638221025467,1.0,1.0,0.0085923708975315,1.0,-0.6191891431808472,0.6191877722740173,1.3781780126009837e-06,0.440766304731369,0.0,0.0,0.0,28.96862030029297,33.0,-983.6334228515624,-0.0,44.07801818847656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3417053222656,0.7194098830223083,0.1173688247799873,0.1075323522090911,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951416015625,0.5284367799758911,0.050000000745058,0.048424232751131,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.7052775621414185,0.1105827093124389,0.0788276866078376,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3951416015625,0.5284367799758911,0.050000000745058,0.048424232751131,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3951416015625,0.5284367799758911,0.050000000745058,0.2297037094831466,287.3535461425781,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.44293212890625,287.2461242675781,1.0,0.1708418130874633,1.0,1.0,0.0048444950953125,1.0,-0.6155208349227905,0.6155200004577637,8.69703740136174e-07,0.4377615451812744,0.0,0.0,0.0,29.20442771911621,25.0,-863.6004028320312,-0.0,43.904911041259766,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0771179199219,0.769061267375946,0.1160007566213607,0.1055111810564994,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.5787396430969238,0.050000000745058,0.0480585023760795,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7541123628616333,0.1091944873332977,0.0773251205682754,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1282653808594,0.5787396430969238,0.050000000745058,0.0480585023760795,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.10821533203125,0.6831245422363281,0.1098537668585777,0.3680900931358337,287.0811462402344,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.4270324707031,286.9725341796875,1.0,0.1725757420063018,1.0,1.0,0.0,1.0,-0.7762892246246338,0.7762885689735413,6.546046051880694e-07,0.5651222467422485,0.0,0.0,0.0,21.4110164642334,25.0,-788.7210083007812,-0.0,54.99356460571289,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.70635986328125,0.8500143885612488,0.1148872300982475,0.1042015850543975,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.644834578037262,0.050000000745058,0.0477616004645824,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70953369140625,0.8336729407310486,0.1078594550490379,0.0762228146195411,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7734680175781,0.644834578037262,0.050000000745058,0.0477616004645824,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.711181640625,0.8288068771362305,0.1058927401900291,0.4804072082042694,286.6993713378906,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3734436035156,286.6159973144531,1.0,0.1755633801221847,1.0,1.0,0.0,1.0,-0.9076871871948242,0.907686412334442,7.938004387142428e-07,0.6745603680610657,0.0,0.0,0.0,15.344379425048828,25.0,-762.691162109375,-0.0,66.36148071289062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3115234375,0.7909910678863525,0.1130077168345451,0.1024571731686592,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3384704589844,0.6035327911376953,0.050000000745058,0.0479312688112258,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3129577636719,0.7722790241241455,0.1049512401223182,0.0742857083678245,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.6035327911376953,0.050000000745058,0.0479312688112258,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3140563964844,0.7585790157318115,0.0983962789177894,0.452116310596466,286.3090515136719,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.27001953125,286.27252197265625,1.0,0.1784012466669082,1.0,1.0,0.0,1.0,-0.8697327971458435,0.8697320222854614,7.442265541612869e-07,0.643490195274353,0.0,0.0,0.0,19.216323852539062,25.0,-473.6290588378906,-0.0,65.9714584350586,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3115234375,0.7909910678863525,0.1130077168345451,0.1024571731686592,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3384704589844,0.6035327911376953,0.050000000745058,0.0479312688112258,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3129577636719,0.7722790241241455,0.1049512401223182,0.0742857083678245,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.6035327911376953,0.050000000745058,0.0479312688112258,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3140563964844,0.7585790157318115,0.0983962789177894,0.452116310596466,286.3090515136719,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.27001953125,286.27252197265625,1.0,0.1784012466669082,1.0,1.0,0.0,1.0,-0.8697327971458435,0.8697320222854614,7.442265541612869e-07,0.643490195274353,0.0,0.0,0.0,19.216323852539062,25.0,-473.6290588378906,-0.0,65.9714584350586,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770324707031,0.7707661390304565,0.1125851869583129,0.1019658297300338,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1963806152344,0.5878792405128479,0.050000000745058,0.0480084083974361,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17822265625,0.7511798143386841,0.1036815494298935,0.0733449086546897,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963806152344,0.5878792405128479,0.050000000745058,0.0480084083974361,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.7335949540138245,0.0952943414449691,0.4368312358856201,286.1754455566406,286.45001220703125,285.67626953125,283.650146484375,285.6715087890625,297.2284545898437,286.1478271484375,1.0,0.1793862432241439,1.0,1.0,0.0,1.0,-0.849851667881012,0.8498509526252747,7.189385087258415e-07,0.6270601749420166,0.0,0.0,0.0,20.94901657104492,25.0,-345.8373413085937,-0.0,65.3130874633789,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10565185546875,0.7618158459663391,0.1124926880002021,0.1018346771597862,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1212463378906,0.5803220272064209,0.050000000745058,0.0480489544570446,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067199707031,0.7415344715118408,0.1029975563287735,0.0728311762213707,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212463378906,0.5803220272064209,0.050000000745058,0.0480489544570446,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078796386719,0.721612811088562,0.0935794040560722,0.4283910691738128,286.1045227050781,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.20611572265625,286.08203125,1.0,0.179876834154129,1.0,1.0,0.0,1.0,-0.8390436768531799,0.8390429615974426,7.053951094349031e-07,0.618102490901947,0.0,0.0,0.0,21.857107162475582,25.0,-275.86541748046875,-0.0,64.90605163574219,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
