time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.7497712969779968,0.1127014681696891,0.1019443571567535,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0022277832031,0.569028913974762,0.050000000745058,0.0481144189834594,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.7274298071861267,0.1018329337239265,0.0719640925526619,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.569028913974762,0.050000000745058,0.0481144189834594,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7013595104217529,0.0906068757176399,0.413806140422821,285.9927062988281,286.54998779296875,285.77392578125,283.6555480957031,285.7689514160156,297.169189453125,285.9797668457031,1.0,0.1805903315544128,1.0,1.0,0.0,1.0,-0.8207843899726868,0.8207837343215942,6.828249752288684e-07,0.6029085516929626,0.0,0.0,0.0,23.316293716430664,25.0,-156.06719970703125,-0.0,64.11376190185547,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.7491930723190308,0.1127367988228797,0.1019710153341293,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.995849609375,0.5684252381324768,0.050000000745058,0.0481181032955646,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.726669192314148,0.10176382958889,0.0719126835465431,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.5684252381324768,0.050000000745058,0.0481181032955646,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.7001701593399048,0.0904278233647346,0.4129300713539123,285.9867858886719,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1670837402344,285.9743957519531,1.0,0.1806256920099258,1.0,1.0,0.0,1.0,-0.8197124004364014,0.8197116851806641,6.815112669755763e-07,0.602013111114502,0.0,0.0,0.0,23.397993087768555,25.0,-148.93553161621094,-0.0,64.06178283691406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.7438604235649109,0.1134935840964317,0.1025806292891502,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9328918457031,0.5620054006576538,0.050000000745058,0.0481585972011089,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.7183595895767212,0.1009697243571281,0.0713180676102638,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620054006576538,0.050000000745058,0.0481585972011089,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.6868789792060852,0.0883060917258262,0.4025779664516449,285.9289245605469,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.92388916015625,1.0,0.1809529811143875,1.0,1.0,0.0,1.0,-0.8074015378952026,0.8074008822441101,6.665113119197486e-07,0.5916961431503296,0.0,0.0,0.0,24.29056739807129,25.0,-65.68452453613281,-0.0,63.40419006347656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.7438604235649109,0.1134935840964317,0.1025806292891502,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9328918457031,0.5620054006576538,0.050000000745058,0.0481585972011089,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.7183595895767212,0.1009697243571281,0.0713180676102638,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620054006576538,0.050000000745058,0.0481585972011089,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.6868789792060852,0.0883060917258262,0.4025779664516449,285.9289245605469,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.92388916015625,1.0,0.1809529811143875,1.0,1.0,0.0,1.0,-0.8074015378952026,0.8074008822441101,6.665113119197486e-07,0.5916961431503296,0.0,0.0,0.0,24.29056739807129,25.0,-65.68452453613281,-0.0,63.40419006347656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166259765625,0.7427893280982971,0.1140280812978744,0.1030279099941253,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186096191406,0.5599979758262634,0.050000000745058,0.0481717810034751,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91680908203125,0.7156224250793457,0.1006945893168449,0.0711086690425872,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.5599979758262634,0.050000000745058,0.0481717810034751,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170227050781,0.682336688041687,0.0875061824917793,0.3986924886703491,285.91656494140625,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.9143371582031,1.0,0.1810191422700882,1.0,1.0,0.0,1.0,-0.803054928779602,0.8030542731285095,6.612533525185427e-07,0.5880393981933594,0.0,0.0,0.0,24.57772827148437,25.0,-35.277137756347656,-0.0,63.13487243652344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7424538135528564,0.1146510615944862,0.1035565659403801,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9132385253906,0.5585269927978516,0.050000000745058,0.0481816120445728,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.7135515213012695,0.10048458725214,0.0709462314844131,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.5585269927978516,0.050000000745058,0.0481816120445728,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.6787660121917725,0.0868333652615547,0.3954333066940307,285.9127502441406,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.9128723144531,1.0,0.1810431331396103,1.0,1.0,0.0,1.0,-0.7996060252189636,0.7996053695678711,6.570980417563987e-07,0.5851371884346008,0.0,0.0,0.0,24.789737701416016,25.0,-10.41364288330078,-0.0,62.90030288696289,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433933615684509,0.1161223873496055,0.1048224717378616,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9232482910156,0.5567080974578857,0.050000000745058,0.0481939725577831,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.7109038233757019,0.1002228334546089,0.0707360059022903,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567080974578857,0.050000000745058,0.0481939725577831,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737063527107239,0.0857737809419632,0.3903183341026306,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288635253906,1.0,0.181011289358139,1.0,1.0,0.0,1.0,-0.7947631478309631,0.7947624921798706,6.512988193208002e-07,0.5810799598693848,0.0,0.0,0.0,25.051403045654297,25.0,26.728715896606445,-0.0,62.52349853515625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433933615684509,0.1161223873496055,0.1048224717378616,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9232482910156,0.5567080974578857,0.050000000745058,0.0481939725577831,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.7109038233757019,0.1002228334546089,0.0707360059022903,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567080974578857,0.050000000745058,0.0481939725577831,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737063527107239,0.0857737809419632,0.3903183341026306,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288635253906,1.0,0.181011289358139,1.0,1.0,0.0,1.0,-0.7947631478309631,0.7947624921798706,6.512988193208002e-07,0.5810799598693848,0.0,0.0,0.0,25.051403045654297,25.0,26.728715896606445,-0.0,62.52349853515625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458475828170776,0.1178419217467308,0.1063190773129463,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9537658691406,0.5558740496635437,0.050000000745058,0.0481997244060039,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096848487854004,0.1001253947615623,0.0706453993916511,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558740496635437,0.050000000745058,0.0481997244060039,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705253720283508,0.0849889814853668,0.386543720960617,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1167907714844,285.9635314941406,1.0,0.1809254437685012,1.0,1.0,0.0,1.0,-0.7919337749481201,0.7919331789016724,6.479519356616947e-07,0.5787584781646729,0.0,0.0,0.0,25.167695999145508,25.0,51.81009292602539,-0.0,62.25503921508789,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458475828170776,0.1178419217467308,0.1063190773129463,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9537658691406,0.5558740496635437,0.050000000745058,0.0481997244060039,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096848487854004,0.1001253947615623,0.0706453993916511,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558740496635437,0.050000000745058,0.0481997244060039,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705253720283508,0.0849889814853668,0.386543720960617,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1167907714844,285.9635314941406,1.0,0.1809254437685012,1.0,1.0,0.0,1.0,-0.7919337749481201,0.7919331789016724,6.479519356616947e-07,0.5787584781646729,0.0,0.0,0.0,25.167695999145508,25.0,51.81009292602539,-0.0,62.25503921508789,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.7493271231651306,0.11976108700037,0.1080012470483779,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9984741210937,0.5556355118751526,0.050000000745058,0.0482013821601867,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094177007675171,0.1001498773694038,0.0706438198685646,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556355118751526,0.050000000745058,0.0482013821601867,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6685320734977722,0.0843929052352905,0.3836823403835296,286.0030822753906,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808274239301681,1.0,1.0,0.0,1.0,-0.7905203104019165,0.7905197143554688,6.463284307756112e-07,0.5776782035827637,0.0,0.0,0.0,25.196025848388672,25.0,68.83173370361328,-0.0,62.08129501342773,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.7493271231651306,0.11976108700037,0.1080012470483779,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9984741210937,0.5556355118751526,0.050000000745058,0.0482013821601867,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094177007675171,0.1001498773694038,0.0706438198685646,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556355118751526,0.050000000745058,0.0482013821601867,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6685320734977722,0.0843929052352905,0.3836823403835296,286.0030822753906,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808274239301681,1.0,1.0,0.0,1.0,-0.7905203104019165,0.7905197143554688,6.463284307756112e-07,0.5776782035827637,0.0,0.0,0.0,25.196025848388672,25.0,68.83173370361328,-0.0,62.08129501342773,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535326480865479,0.1218448877334594,0.1098359078168869,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0529479980469,0.5557606220245361,0.050000000745058,0.0482005178928375,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097820043563843,0.1002663746476173,0.0707093849778175,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557606220245361,0.050000000745058,0.0482005178928375,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673110127449036,0.0839311182498931,0.3814652860164642,286.0583190917969,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.0675354003906,1.0,0.1807421743869781,1.0,1.0,0.0,1.0,-0.7901378273963928,0.7901371717453003,6.45961790723959e-07,0.5775141716003418,0.0,0.0,0.0,25.17207336425781,25.0,80.4734878540039,-0.0,61.99185943603516,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535326480865479,0.1218448877334594,0.1098359078168869,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0529479980469,0.5557606220245361,0.050000000745058,0.0482005178928375,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097820043563843,0.1002663746476173,0.0707093849778175,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557606220245361,0.050000000745058,0.0482005178928375,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673110127449036,0.0839311182498931,0.3814652860164642,286.0583190917969,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.0675354003906,1.0,0.1807421743869781,1.0,1.0,0.0,1.0,-0.7901378273963928,0.7901371717453003,6.45961790723959e-07,0.5775141716003418,0.0,0.0,0.0,25.17207336425781,25.0,80.4734878540039,-0.0,61.99185943603516,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558479905128479,0.1229409575462341,0.1108031868934631,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0828857421875,0.5559141635894775,0.050000000745058,0.0481994561851024,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878295898437,0.7101331353187561,0.1003526747226715,0.0707625672221183,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559141635894775,0.050000000745058,0.0481994561851024,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868530273437,0.6669083833694458,0.0837394893169403,0.3805437982082367,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.11492919921875,286.0982360839844,1.0,0.1807091236114502,1.0,1.0,0.0,1.0,-0.7902539372444153,0.7902532815933228,6.461537509494519e-07,0.577707052230835,0.0,0.0,0.0,25.147607803344727,25.0,84.84992218017578,-0.0,61.976356506347656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582812309265137,0.1240698769688606,0.1118006780743599,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1142272949219,0.5561110973358154,0.050000000745058,0.0481980964541435,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.119384765625,0.7105696797370911,0.100454993546009,0.0708273574709892,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561110973358154,0.050000000745058,0.0481980964541435,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.6666129231452942,0.0835695639252662,0.3797251582145691,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.11541748046875,286.13018798828125,1.0,0.1806841343641281,1.0,1.0,0.0,1.0,-0.7905430197715759,0.7905423641204834,6.465569413194316e-07,0.5780546069145203,0.0,0.0,0.0,25.117542266845703,25.0,88.49974822998047,-0.0,61.97918319702149,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634515166282654,0.1264196187257766,0.1138797998428344,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802062988281,0.5566004514694214,0.050000000745058,0.0481947287917137,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116428017616272,0.1007021516561508,0.0709876343607902,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566004514694214,0.050000000745058,0.0481947287917137,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662801504135132,0.0832857191562652,0.3783515393733978,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806615144014358,1.0,1.0,0.0,1.0,-0.7915738821029663,0.7915732264518738,6.479157832472993e-07,0.5791521072387695,0.0,0.0,0.0,25.04605484008789,25.0,94.12102508544922,-0.0,62.03731918334961,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634515166282654,0.1264196187257766,0.1138797998428344,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802062988281,0.5566004514694214,0.050000000745058,0.0481947287917137,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116428017616272,0.1007021516561508,0.0709876343607902,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566004514694214,0.050000000745058,0.0481947287917137,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662801504135132,0.0832857191562652,0.3783515393733978,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806615144014358,1.0,1.0,0.0,1.0,-0.7915738821029663,0.7915732264518738,6.479157832472993e-07,0.5791521072387695,0.0,0.0,0.0,25.04605484008789,25.0,94.12102508544922,-0.0,62.03731918334961,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689613103866577,0.1288825273513794,0.11606215685606,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.24957275390625,0.5571762919425964,0.050000000745058,0.0481907837092876,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.712914228439331,0.1009988486766815,0.0711834728717804,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571762919425964,0.050000000745058,0.0481907837092876,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662148237228394,0.083064779639244,0.3772722482681274,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806782186031341,1.0,1.0,0.0,1.0,-0.793123185634613,0.7931225299835205,6.499054165942653e-07,0.5807031393051147,0.0,0.0,0.0,24.96573066711425,25.0,98.14166259765624,-0.0,62.16133117675781,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689613103866577,0.1288825273513794,0.11606215685606,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.24957275390625,0.5571762919425964,0.050000000745058,0.0481907837092876,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.712914228439331,0.1009988486766815,0.0711834728717804,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571762919425964,0.050000000745058,0.0481907837092876,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662148237228394,0.083064779639244,0.3772722482681274,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806782186031341,1.0,1.0,0.0,1.0,-0.793123185634613,0.7931225299835205,6.499054165942653e-07,0.5807031393051147,0.0,0.0,0.0,24.96573066711425,25.0,98.14166259765624,-0.0,62.16133117675781,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747542262077332,0.1314509212970733,0.1183403730392456,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3214111328125,0.5578087568283081,0.050000000745058,0.0481864772737026,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143319249153137,0.1013393774628639,0.071410559117794,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578087568283081,0.050000000745058,0.0481864772737026,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663579940795898,0.0828970968723297,0.3764400780200958,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1210021972656,286.33953857421875,1.0,0.1807359904050827,1.0,1.0,0.0436085201799869,1.0,-0.7951207756996155,0.795050323009491,7.04357007634826e-05,0.5825933814048767,0.0,0.0,0.0,24.881423950195312,25.0,101.25534057617188,-0.0,62.34757995605469,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747542262077332,0.1314509212970733,0.1183403730392456,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3214111328125,0.5578087568283081,0.050000000745058,0.0481864772737026,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143319249153137,0.1013393774628639,0.071410559117794,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578087568283081,0.050000000745058,0.0481864772737026,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663579940795898,0.0828970968723297,0.3764400780200958,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1210021972656,286.33953857421875,1.0,0.1807359904050827,1.0,1.0,0.0436085201799869,1.0,-0.7951207756996155,0.795050323009491,7.04357007634826e-05,0.5825933814048767,0.0,0.0,0.0,24.881423950195312,25.0,101.25534057617188,-0.0,62.34757995605469,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807861566543579,0.1341219097375869,0.1207106634974479,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3966064453125,0.5584769248962402,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158631086349487,0.1017215400934219,0.0716667026281356,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584769248962402,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.401611328125,0.6666719317436218,0.0827774032950401,0.3758269250392914,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.6243896484375,297.1233825683594,286.4166564941406,1.0,0.1808354705572128,1.0,1.0,0.0872170403599739,1.0,-0.7975261211395264,0.7951187491416931,0.0024073736276477,0.5826321244239807,0.0,0.0,0.0,24.7964096069336,25.0,110.0417709350586,-0.0,62.59391021728516,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807861566543579,0.1341219097375869,0.1207106634974479,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3966064453125,0.5584769248962402,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158631086349487,0.1017215400934219,0.0716667026281356,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584769248962402,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.401611328125,0.6666719317436218,0.0827774032950401,0.3758269250392914,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.6243896484375,297.1233825683594,286.4166564941406,1.0,0.1808354705572128,1.0,1.0,0.0872170403599739,1.0,-0.7975261211395264,0.7951187491416931,0.0024073736276477,0.5826321244239807,0.0,0.0,0.0,24.7964096069336,25.0,110.0417709350586,-0.0,62.59391021728516,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498596191406,0.7838808298110962,0.1355019062757492,0.1219324544072151,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4402160644531,0.5588154792785645,0.050000000745058,0.0481796748936176,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44793701171875,0.7166647911071777,0.1019321084022522,0.0718067809939384,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588154792785645,0.050000000745058,0.0481796748936176,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461669921875,0.6668844819068909,0.0827374830842018,0.3756032884120941,286.4490051269531,287.75,286.6417236328125,283.7778625488281,286.7324523925781,297.1246643066406,286.4651184082031,1.0,0.1809005439281463,1.0,1.0,0.1090212985873222,1.0,-0.7988866567611694,0.7904295325279236,0.0084571707993745,0.5779499411582947,0.0,0.0,0.0,24.754472732543945,25.0,130.60800170898438,-0.0,62.739891052246094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.51287841796875,0.7870489358901978,0.1369308531284332,0.1231888756155967,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.49884033203125,0.5591585040092468,0.050000000745058,0.0481773726642131,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50994873046875,0.7175079584121704,0.1021680012345314,0.0719599053263664,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49884033203125,0.5591585040092468,0.050000000745058,0.0481773726642131,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072937011719,0.6671494841575623,0.0827195197343826,0.375456839799881,286.5115661621094,287.8500061035156,286.68023681640625,283.7854309082031,286.9464416503906,297.1260681152344,286.5365295410156,1.0,0.1809758991003036,1.0,1.0,0.1342030316591262,1.0,-0.8003970384597778,0.7771605253219604,0.0232364889234304,0.5647177696228027,0.0,0.0,0.0,24.712055206298828,25.0,184.01649475097656,-0.0,62.90442657470703,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474975585937,0.7941721677780151,0.140104055404663,0.125925064086914,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.560122013092041,0.050000000745058,0.0481709539890289,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74169921875,0.7197728157043457,0.102826178073883,0.0723651126027107,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7191772460937,0.560122013092041,0.050000000745058,0.0481709539890289,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364501953125,0.6682870984077454,0.0828324258327484,0.3756773471832275,286.7447509765625,287.95001220703125,286.75738525390625,283.8001708984375,287.4075927734375,297.1299743652344,286.7871398925781,1.0,0.1811718642711639,1.0,1.0,0.1845664829015731,1.0,-0.8044159412384033,0.7521881461143494,0.0522277988493442,0.5396559238433838,0.0,0.0,0.0,24.592205047607425,25.0,327.1959228515625,-0.0,63.339351654052734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474975585937,0.7941721677780151,0.140104055404663,0.125925064086914,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.560122013092041,0.050000000745058,0.0481709539890289,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74169921875,0.7197728157043457,0.102826178073883,0.0723651126027107,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7191772460937,0.560122013092041,0.050000000745058,0.0481709539890289,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364501953125,0.6682870984077454,0.0828324258327484,0.3756773471832275,286.7447509765625,287.95001220703125,286.75738525390625,283.8001708984375,287.4075927734375,297.1299743652344,286.7871398925781,1.0,0.1811718642711639,1.0,1.0,0.1845664829015731,1.0,-0.8044159412384033,0.7521881461143494,0.0522277988493442,0.5396559238433838,0.0,0.0,0.0,24.592205047607425,25.0,327.1959228515625,-0.0,63.339351654052734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02801513671875,0.8028494119644165,0.1437561511993408,0.1290907859802246,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.5616624355316162,0.050000000745058,0.0481608137488365,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216064453125,0.7232317924499512,0.1037868559360504,0.0729781985282898,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99725341796875,0.5616624355316162,0.050000000745058,0.0481608137488365,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0158996582031,0.6707099080085754,0.0831963643431663,0.3769853711128235,287.0248107910156,288.04998779296875,286.8346862792969,283.814453125,287.8065795898437,297.1358642578125,287.0706787109375,1.0,0.1814621239900589,1.0,1.0,0.2349299490451812,1.0,-0.8104960918426514,0.7316619157791138,0.0788341909646987,0.5186494588851929,0.0,0.0,0.0,24.400598526000977,25.0,395.92822265625,-0.0,63.99595260620117,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02801513671875,0.8028494119644165,0.1437561511993408,0.1290907859802246,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.5616624355316162,0.050000000745058,0.0481608137488365,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216064453125,0.7232317924499512,0.1037868559360504,0.0729781985282898,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99725341796875,0.5616624355316162,0.050000000745058,0.0481608137488365,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0158996582031,0.6707099080085754,0.0831963643431663,0.3769853711128235,287.0248107910156,288.04998779296875,286.8346862792969,283.814453125,287.8065795898437,297.1358642578125,287.0706787109375,1.0,0.1814621239900589,1.0,1.0,0.2349299490451812,1.0,-0.8104960918426514,0.7316619157791138,0.0788341909646987,0.5186494588851929,0.0,0.0,0.0,24.400598526000977,25.0,395.92822265625,-0.0,63.99595260620117,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3543395996094,0.8127275705337524,0.1479302495718002,0.1326959878206253,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179016113281,0.5636924505233765,0.050000000745058,0.0481476821005344,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3466186523437,0.7277172803878784,0.105022981762886,0.0737813264131546,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3179016113281,0.5636924505233765,0.050000000745058,0.0481476821005344,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.33990478515625,0.6743200421333313,0.0837973430752754,0.3793400228023529,287.35028076171875,288.1499938964844,286.9121398925781,283.828369140625,288.2364807128906,297.14337158203125,287.40252685546875,1.0,0.1818725019693374,1.0,1.0,0.2760078608989715,1.0,-0.818580687046051,0.7102311253547668,0.1083495318889617,0.4963628947734833,0.0,0.0,0.0,24.15412330627441,25.0,461.0723571777344,-0.0,64.8927230834961,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3543395996094,0.8127275705337524,0.1479302495718002,0.1326959878206253,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179016113281,0.5636924505233765,0.050000000745058,0.0481476821005344,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3466186523437,0.7277172803878784,0.105022981762886,0.0737813264131546,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3179016113281,0.5636924505233765,0.050000000745058,0.0481476821005344,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.33990478515625,0.6743200421333313,0.0837973430752754,0.3793400228023529,287.35028076171875,288.1499938964844,286.9121398925781,283.828369140625,288.2364807128906,297.14337158203125,287.40252685546875,1.0,0.1818725019693374,1.0,1.0,0.2760078608989715,1.0,-0.818580687046051,0.7102311253547668,0.1083495318889617,0.4963628947734833,0.0,0.0,0.0,24.15412330627441,25.0,461.0723571777344,-0.0,64.8927230834961,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7281799316406,0.823458731174469,0.1526258438825607,0.1367795020341873,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6853332519531,0.5662178993225098,0.050000000745058,0.0481316968798637,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7189636230469,0.7332773208618164,0.1065504178404808,0.0747833922505378,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6853332519531,0.5662178993225098,0.050000000745058,0.0481316968798637,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71112060546875,0.6791821718215942,0.084652692079544,0.3828030824661255,287.72314453125,288.25,286.9896850585937,283.8419494628906,288.73419189453125,297.15869140625,287.7831726074219,1.0,0.1824282854795456,1.0,1.0,0.3170857727527618,1.0,-0.8288015127182007,0.6838728785514832,0.1449286490678787,0.4687393307685852,0.0,0.0,0.0,23.857107162475582,25.0,531.6036376953125,-0.0,66.0636978149414,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7281799316406,0.823458731174469,0.1526258438825607,0.1367795020341873,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6853332519531,0.5662178993225098,0.050000000745058,0.0481316968798637,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7189636230469,0.7332773208618164,0.1065504178404808,0.0747833922505378,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6853332519531,0.5662178993225098,0.050000000745058,0.0481316968798637,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71112060546875,0.6791821718215942,0.084652692079544,0.3828030824661255,287.72314453125,288.25,286.9896850585937,283.8419494628906,288.73419189453125,297.15869140625,287.7831726074219,1.0,0.1824282854795456,1.0,1.0,0.3170857727527618,1.0,-0.8288015127182007,0.6838728785514832,0.1449286490678787,0.4687393307685852,0.0,0.0,0.0,23.857107162475582,25.0,531.6036376953125,-0.0,66.0636978149414,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
