time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035700,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9373474121094,0.8292372226715088,0.1551674902439117,0.1389913558959961,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89080810546875,0.5676754117012024,0.050000000745058,0.0481226406991481,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.92730712890625,0.7365025281906128,0.1074338555335998,0.0753643363714218,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.89080810546875,0.5676754117012024,0.050000000745058,0.0481226406991481,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9188232421875,0.6821181774139404,0.0851847007870674,0.3849829435348511,287.9317626953125,288.25,287.02850341796875,283.8486633300781,289.0080261230469,297.170166015625,287.995849609375,1.0,0.1827679574489593,1.0,1.0,0.3376246988773346,1.0,-0.8347474932670593,0.6689227223396301,0.165824756026268,0.4529864192008972,0.0,0.0,0.0,23.69031524658203,25.0,570.7072143554688,-0.0,66.76237487792969,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.15704345703125,0.8354275226593018,0.1578447222709655,0.1413223296403885,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1086730957031,0.5693128108978271,0.050000000745058,0.0481126122176647,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1467590332031,0.7401054501533508,0.1084034219384193,0.0760033652186393,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1086730957031,0.5693128108978271,0.050000000745058,0.0481126122176647,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1380920410156,0.6854615211486816,0.0857913494110107,0.3874857127666473,288.1512451171875,288.3500061035156,287.0673522949219,283.85528564453125,289.1639709472656,297.18243408203125,288.2131652832031,1.0,0.1831540763378143,1.0,1.0,0.3448830842971802,1.0,-0.8412912487983704,0.6657360792160034,0.1755551844835281,0.4488153755664825,0.0,0.0,0.0,23.507253646850582,25.0,577.6139526367188,-0.0,67.54502868652344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372619628906,0.848857045173645,0.1634508371353149,0.1462671607732772,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4966735839844,0.5729230046272278,0.050000000745058,0.0480910018086433,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5286865234375,0.7482080459594727,0.1105140894651413,0.0774265155196189,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.5729230046272278,0.050000000745058,0.0480910018086433,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.52154541015625,0.6930702924728394,0.0871684774756431,0.3933387696743011,288.5322570800781,288.45001220703125,287.14508056640625,283.86846923828125,289.41766357421875,297.2082824707031,288.5830993652344,1.0,0.1840714663267135,1.0,1.0,0.3593998253345489,1.0,-0.8559063673019409,0.661430299282074,0.1944760084152221,0.4421950578689575,0.0,0.0,0.0,23.11928367614746,25.0,520.9684448242188,-0.0,69.35414123535156,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372619628906,0.848857045173645,0.1634508371353149,0.1462671607732772,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4966735839844,0.5729230046272278,0.050000000745058,0.0480910018086433,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5286865234375,0.7482080459594727,0.1105140894651413,0.0774265155196189,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.5729230046272278,0.050000000745058,0.0480910018086433,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.52154541015625,0.6930702924728394,0.0871684774756431,0.3933387696743011,288.5322570800781,288.45001220703125,287.14508056640625,283.86846923828125,289.41766357421875,297.2082824707031,288.5830993652344,1.0,0.1840714663267135,1.0,1.0,0.3593998253345489,1.0,-0.8559063673019409,0.661430299282074,0.1944760084152221,0.4421950578689575,0.0,0.0,0.0,23.11928367614746,25.0,520.9684448242188,-0.0,69.35414123535156,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.87921142578125,0.8631079792976379,0.1692428141832351,0.1514029949903488,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8409423828125,0.5766429901123047,0.050000000745058,0.0480694286525249,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8711242675781,0.7569424510002136,0.1127468794584274,0.0789508447051048,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8409423828125,0.5766429901123047,0.050000000745058,0.0480694286525249,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8645324707031,0.7012341618537903,0.0886787474155426,0.3998773992061615,288.8743591308594,288.54998779296875,287.22283935546875,283.88153076171875,289.6746826171875,297.2343444824219,288.9210205078125,1.0,0.1851719319820404,1.0,1.0,0.3739165663719177,1.0,-0.8716952204704285,0.6570253968238831,0.2146698087453842,0.4352082908153534,0.0,0.0,0.0,22.746414184570312,25.0,475.8134765625,-0.0,71.42533874511719,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.87921142578125,0.8631079792976379,0.1692428141832351,0.1514029949903488,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8409423828125,0.5766429901123047,0.050000000745058,0.0480694286525249,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8711242675781,0.7569424510002136,0.1127468794584274,0.0789508447051048,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8409423828125,0.5766429901123047,0.050000000745058,0.0480694286525249,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8645324707031,0.7012341618537903,0.0886787474155426,0.3998773992061615,288.8743591308594,288.54998779296875,287.22283935546875,283.88153076171875,289.6746826171875,297.2343444824219,288.9210205078125,1.0,0.1851719319820404,1.0,1.0,0.3739165663719177,1.0,-0.8716952204704285,0.6570253968238831,0.2146698087453842,0.4352082908153534,0.0,0.0,0.0,22.746414184570312,25.0,475.8134765625,-0.0,71.42533874511719,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.14910888671875,0.878031313419342,0.1751516312360763,0.1566763520240783,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1247253417969,0.5804287195205688,0.050000000745058,0.0480481423437595,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.14434814453125,0.7661686539649963,0.1150437742471695,0.0805370286107063,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247253417969,0.5804287195205688,0.050000000745058,0.0480481423437595,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.140380859375,0.7096972465515137,0.0902678519487381,0.406861662864685,289.1462097167969,288.6499938964844,287.3006286621094,283.89459228515625,289.6217956542969,297.2599792480469,289.17144775390625,1.0,0.1864438205957412,1.0,1.0,0.3611079454421997,1.0,-0.8882591128349304,0.6819539070129395,0.2063052058219909,0.4572464525699615,0.0,0.0,0.0,22.39632606506348,25.0,335.421875,-0.0,73.7306900024414,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.14910888671875,0.878031313419342,0.1751516312360763,0.1566763520240783,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1247253417969,0.5804287195205688,0.050000000745058,0.0480481423437595,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.14434814453125,0.7661686539649963,0.1150437742471695,0.0805370286107063,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247253417969,0.5804287195205688,0.050000000745058,0.0480481423437595,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.140380859375,0.7096972465515137,0.0902678519487381,0.406861662864685,289.1462097167969,288.6499938964844,287.3006286621094,283.89459228515625,289.6217956542969,297.2599792480469,289.17144775390625,1.0,0.1864438205957412,1.0,1.0,0.3611079454421997,1.0,-0.8882591128349304,0.6819539070129395,0.2063052058219909,0.4572464525699615,0.0,0.0,0.0,22.39632606506348,25.0,335.421875,-0.0,73.7306900024414,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8921863436698914,0.1808317601680755,0.1618230640888214,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2732238769531,0.5836811065673828,0.050000000745058,0.048030350357294,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747677564620972,0.1171878427267074,0.0820580422878265,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5836811065673828,0.050000000745058,0.048030350357294,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.717042863368988,0.0917651504278183,0.413653552532196,289.2845764160156,288.75,287.3783874511719,283.9076843261719,289.5395812988281,297.2825927734375,289.2977905273437,1.0,0.1878468990325927,1.0,1.0,0.3482992947101593,1.0,-0.9043709635734558,0.7077109217643738,0.1966600120067596,0.4802084267139435,0.0,0.0,0.0,22.1330795288086,25.0,192.5239105224609,-0.0,76.15386962890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8921863436698914,0.1808317601680755,0.1618230640888214,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2732238769531,0.5836811065673828,0.050000000745058,0.048030350357294,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747677564620972,0.1171878427267074,0.0820580422878265,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5836811065673828,0.050000000745058,0.048030350357294,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.717042863368988,0.0917651504278183,0.413653552532196,289.2845764160156,288.75,287.3783874511719,283.9076843261719,289.5395812988281,297.2825927734375,289.2977905273437,1.0,0.1878468990325927,1.0,1.0,0.3482992947101593,1.0,-0.9043709635734558,0.7077109217643738,0.1966600120067596,0.4802084267139435,0.0,0.0,0.0,22.1330795288086,25.0,192.5239105224609,-0.0,76.15386962890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271789550781,0.8986434936523438,0.1835586875677108,0.1642965674400329,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31805419921875,0.5849854946136475,0.050000000745058,0.048023335635662,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3254089355469,0.7785580158233643,0.1181745380163192,0.0827628299593925,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31805419921875,0.5849854946136475,0.050000000745058,0.048023335635662,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.323974609375,0.7201064229011536,0.0924506485462188,0.4167987108230591,289.3260498046875,288.75,287.4172668457031,283.9142761230469,289.5000305175781,297.2926025390625,289.33502197265625,1.0,0.1885789632797241,1.0,1.0,0.3418949842453003,1.0,-0.9119436740875244,0.720273494720459,0.191670224070549,0.4914837479591369,0.0,0.0,0.0,22.044910430908203,25.0,137.91976928710938,-0.0,77.37092590332031,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515625,0.9047129154205322,0.1862139105796814,0.1667060256004333,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.34674072265625,0.5860936045646667,0.050000000745058,0.0480174273252487,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.35076904296875,0.7820055484771729,0.1191029995679855,0.083428144454956,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34674072265625,0.5860936045646667,0.050000000745058,0.0480174273252487,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35009765625,0.7228212356567383,0.0930893346667289,0.4197467267513275,289.35107421875,288.8500061035156,287.4561462402344,283.9209289550781,289.40771484375,297.3017883300781,289.3537292480469,1.0,0.1893230825662613,1.0,1.0,0.3297647535800934,1.0,-0.9191583395004272,0.7383400201797485,0.1808183193206787,0.5083197355270386,0.0,0.0,0.0,21.98250198364257,25.0,77.82791900634766,-0.0,78.58167266845703,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3246459960937,0.9161041975021362,0.1912312805652618,0.1712926179170608,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3308410644531,0.5875993371009827,0.050000000745058,0.0480094514787197,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3260803222656,0.7876250147819519,0.1207385286688804,0.0846197009086608,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3308410644531,0.5875993371009827,0.050000000745058,0.0480094514787197,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271484375,0.7270885705947876,0.0941848829388618,0.4249171316623688,289.3255920410156,288.95001220703125,287.5338439941406,283.93438720703125,289.2125244140625,297.31756591796875,289.3175354003906,1.0,0.1908192634582519,1.0,1.0,0.3055042922496795,1.0,-0.932280421257019,0.7735589146614075,0.1587214767932891,0.541379988193512,0.0,0.0,0.0,21.942672729492188,25.0,-39.230125427246094,-0.0,80.94048309326172,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3246459960937,0.9161041975021362,0.1912312805652618,0.1712926179170608,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3308410644531,0.5875993371009827,0.050000000745058,0.0480094514787197,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3260803222656,0.7876250147819519,0.1207385286688804,0.0846197009086608,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3308410644531,0.5875993371009827,0.050000000745058,0.0480094514787197,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271484375,0.7270885705947876,0.0941848829388618,0.4249171316623688,289.3255920410156,288.95001220703125,287.5338439941406,283.93438720703125,289.2125244140625,297.31756591796875,289.3175354003906,1.0,0.1908192634582519,1.0,1.0,0.3055042922496795,1.0,-0.932280421257019,0.7735589146614075,0.1587214767932891,0.541379988193512,0.0,0.0,0.0,21.942672729492188,25.0,-39.230125427246094,-0.0,80.94048309326172,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2438049316406,0.9255549907684326,0.1958406269550323,0.1755127757787704,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2550354003906,0.5880886912345886,0.050000000745058,0.0480068400502204,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2462158203125,0.7913221120834351,0.122058667242527,0.0855947956442833,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550354003906,0.5880886912345886,0.050000000745058,0.0480068400502204,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2480163574219,0.7296851277351379,0.0950095579028129,0.4289155304431915,289.245361328125,289.04998779296875,287.6114501953125,283.9481811523437,289.0396423339844,297.32989501953125,289.232666015625,1.0,0.1922781616449356,1.0,1.0,0.2812438607215881,1.0,-0.943309247493744,0.8057672381401062,0.1375419795513153,0.5719229578971863,0.0,0.0,0.0,22.01723861694336,25.0,-111.55355072021484,-0.0,83.13949584960938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2438049316406,0.9255549907684326,0.1958406269550323,0.1755127757787704,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2550354003906,0.5880886912345886,0.050000000745058,0.0480068400502204,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2462158203125,0.7913221120834351,0.122058667242527,0.0855947956442833,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550354003906,0.5880886912345886,0.050000000745058,0.0480068400502204,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2480163574219,0.7296851277351379,0.0950095579028129,0.4289155304431915,289.245361328125,289.04998779296875,287.6114501953125,283.9481811523437,289.0396423339844,297.32989501953125,289.232666015625,1.0,0.1922781616449356,1.0,1.0,0.2812438607215881,1.0,-0.943309247493744,0.8057672381401062,0.1375419795513153,0.5719229578971863,0.0,0.0,0.0,22.01723861694336,25.0,-111.55355072021484,-0.0,83.13949584960938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1570739746094,0.9330110549926758,0.2001531422138214,0.1794349700212478,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1658630371094,0.5877553224563599,0.050000000745058,0.0480085164308548,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1588439941406,0.793395459651947,0.1231230646371841,0.0863787457346916,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658630371094,0.5877553224563599,0.050000000745058,0.0480085164308548,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.16015625,0.7308569550514221,0.0955954566597938,0.431799829006195,289.1582336425781,289.1499938964844,287.68896484375,283.9623413085937,288.9963073730469,297.340087890625,289.1496887207031,1.0,0.1936570703983307,1.0,1.0,0.2700241804122925,1.0,-0.9524241089820862,0.8237258791923523,0.128698244690895,0.588715136051178,0.0,0.0,0.0,22.178112030029297,25.0,-109.9431381225586,-0.0,85.1452407836914,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1570739746094,0.9330110549926758,0.2001531422138214,0.1794349700212478,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1658630371094,0.5877553224563599,0.050000000745058,0.0480085164308548,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1588439941406,0.793395459651947,0.1231230646371841,0.0863787457346916,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658630371094,0.5877553224563599,0.050000000745058,0.0480085164308548,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.16015625,0.7308569550514221,0.0955954566597938,0.431799829006195,289.1582336425781,289.1499938964844,287.68896484375,283.9623413085937,288.9963073730469,297.340087890625,289.1496887207031,1.0,0.1936570703983307,1.0,1.0,0.2700241804122925,1.0,-0.9524241089820862,0.8237258791923523,0.128698244690895,0.588715136051178,0.0,0.0,0.0,22.178112030029297,25.0,-109.9431381225586,-0.0,85.1452407836914,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.09722900390625,0.939607322216034,0.2043865025043487,0.1832427382469177,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041259765625,0.5871431827545166,0.050000000745058,0.0480116605758667,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0986633300781,0.7947799563407898,0.1240682080388069,0.087056964635849,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1041259765625,0.5871431827545166,0.050000000745058,0.0480116605758667,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0997314453125,0.7313566207885742,0.0960411429405212,0.4339468479156494,289.0981750488281,289.25,287.766357421875,283.9769897460937,288.97003173828125,297.35009765625,289.0913391113281,1.0,0.194942831993103,1.0,1.0,0.2588045299053192,1.0,-0.9603930115699768,0.84004807472229,0.1203449741005897,0.604112982749939,0.0,0.0,0.0,22.36373710632324,25.0,-88.60562133789062,-0.0,86.99911499023438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.09722900390625,0.939607322216034,0.2043865025043487,0.1832427382469177,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041259765625,0.5871431827545166,0.050000000745058,0.0480116605758667,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0986633300781,0.7947799563407898,0.1240682080388069,0.087056964635849,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1041259765625,0.5871431827545166,0.050000000745058,0.0480116605758667,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0997314453125,0.7313566207885742,0.0960411429405212,0.4339468479156494,289.0981750488281,289.25,287.766357421875,283.9769897460937,288.97003173828125,297.35009765625,289.0913391113281,1.0,0.194942831993103,1.0,1.0,0.2588045299053192,1.0,-0.9603930115699768,0.84004807472229,0.1203449741005897,0.604112982749939,0.0,0.0,0.0,22.36373710632324,25.0,-88.60562133789062,-0.0,86.99911499023438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0716552734375,0.9428050518035888,0.2064955830574035,0.1851367503404617,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.077880859375,0.5868372321128845,0.050000000745058,0.0480132400989532,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.07293701171875,0.7954067587852478,0.1245176643133163,0.0873767212033271,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.077880859375,0.5868372321128845,0.050000000745058,0.0480132400989532,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.07391357421875,0.7315164804458618,0.0962305888533592,0.4348500072956085,289.072509765625,289.25,287.80499267578125,283.9845275878906,288.9590759277344,297.3552551269531,289.0663757324219,1.0,0.1955524384975433,1.0,1.0,0.2531946897506714,1.0,-0.9641379714012146,0.8478836417198181,0.1162543669342994,0.6115248203277588,0.0,0.0,0.0,22.45403480529785,25.0,-78.95209503173828,-0.0,87.88445281982422,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516967773437,0.94593608379364,0.2086055129766464,0.1870286613702774,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0559387207031,0.5865294933319092,0.050000000745058,0.0480148307979106,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.05242919921875,0.7960036396980286,0.1249585598707199,0.0876885503530502,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0559387207031,0.5865294933319092,0.050000000745058,0.0480148307979106,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0530700683594,0.7316322922706604,0.0964048281311988,0.4356728792190552,289.0521850585937,289.3500061035156,287.8435974121094,283.9922180175781,289.0052795410156,297.3605651855469,289.0497131347656,1.0,0.1961410790681839,1.0,1.0,0.2558653950691223,1.0,-0.9677745699882508,0.8490920662879944,0.1186825186014175,0.6123510003089905,0.0,0.0,0.0,22.542137145996094,25.0,-53.91336441040039,-0.0,88.74676513671875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.9524901509284972,0.2129515558481216,0.1908810585737228,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0620422363281,0.5861457586288452,0.050000000745058,0.0480168089270591,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649719238281,0.7975078225135803,0.1258865296840667,0.0883236825466156,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.5861457586288452,0.050000000745058,0.0480168089270591,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643005371094,0.7320644855499268,0.0967635214328765,0.4372581839561462,289.06524658203125,289.45001220703125,287.920654296875,284.00811767578125,289.1229248046875,297.37255859375,289.0699462890625,1.0,0.1972667723894119,1.0,1.0,0.2612067759037018,1.0,-0.9750680327415466,0.8504855036735535,0.1245825290679931,0.6129111051559448,0.0,0.0,0.0,22.68720054626465,25.0,17.057174682617188,-0.0,90.4395980834961,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.9524901509284972,0.2129515558481216,0.1908810585737228,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0620422363281,0.5861457586288452,0.050000000745058,0.0480168089270591,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649719238281,0.7975078225135803,0.1258865296840667,0.0883236825466156,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.5861457586288452,0.050000000745058,0.0480168089270591,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643005371094,0.7320644855499268,0.0967635214328765,0.4372581839561462,289.06524658203125,289.45001220703125,287.920654296875,284.00811767578125,289.1229248046875,297.37255859375,289.0699462890625,1.0,0.1972667723894119,1.0,1.0,0.2612067759037018,1.0,-0.9750680327415466,0.8504855036735535,0.1245825290679931,0.6129111051559448,0.0,0.0,0.0,22.68720054626465,25.0,17.057174682617188,-0.0,90.4395980834961,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172180175781,0.959911286830902,0.2175381779670715,0.1949368864297866,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1096496582031,0.586306095123291,0.050000000745058,0.0480159148573875,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7998988032341003,0.1269373297691345,0.0890338942408561,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.586306095123291,0.050000000745058,0.0480159148573875,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331715226173401,0.0971934869885444,0.4390907287597656,289.1160583496094,289.54998779296875,287.9975280761719,284.0247802734375,289.24151611328125,297.3869934082031,289.1241760253906,1.0,0.1983539164066314,1.0,1.0,0.2665481567382812,1.0,-0.982985496520996,0.8521909713745117,0.130794495344162,0.6135152578353882,0.0,0.0,0.0,22.76565933227539,25.0,67.89458465576172,-0.0,92.16930389404295,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172180175781,0.959911286830902,0.2175381779670715,0.1949368864297866,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1096496582031,0.586306095123291,0.050000000745058,0.0480159148573875,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7998988032341003,0.1269373297691345,0.0890338942408561,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.586306095123291,0.050000000745058,0.0480159148573875,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331715226173401,0.0971934869885444,0.4390907287597656,289.1160583496094,289.54998779296875,287.9975280761719,284.0247802734375,289.24151611328125,297.3869934082031,289.1241760253906,1.0,0.1983539164066314,1.0,1.0,0.2665481567382812,1.0,-0.982985496520996,0.8521909713745117,0.130794495344162,0.6135152578353882,0.0,0.0,0.0,22.76565933227539,25.0,67.89458465576172,-0.0,92.16930389404295,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087097167969,0.9679797887802124,0.2223719209432602,0.1992022395133972,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1942138671875,0.5869705677032471,0.050000000745058,0.048012375831604,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.8031768202781677,0.1281289458274841,0.089835338294506,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942138671875,0.5869705677032471,0.050000000745058,0.048012375831604,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.7349898219108582,0.0977209880948066,0.4413122534751892,289.2064514160156,289.6499938964844,288.0741882324219,284.04229736328125,289.4466247558594,297.40362548828125,289.22186279296875,1.0,0.1994326561689376,1.0,1.0,0.28225839138031,1.0,-0.9917243719100952,0.8446953296661377,0.1470290124416351,0.604623556137085,0.0,0.0,0.0,22.783212661743164,25.0,135.02053833007812,-0.0,93.9832992553711,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087097167969,0.9679797887802124,0.2223719209432602,0.1992022395133972,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1942138671875,0.5869705677032471,0.050000000745058,0.048012375831604,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.8031768202781677,0.1281289458274841,0.089835338294506,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942138671875,0.5869705677032471,0.050000000745058,0.048012375831604,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.7349898219108582,0.0977209880948066,0.4413122534751892,289.2064514160156,289.6499938964844,288.0741882324219,284.04229736328125,289.4466247558594,297.40362548828125,289.22186279296875,1.0,0.1994326561689376,1.0,1.0,0.28225839138031,1.0,-0.9917243719100952,0.8446953296661377,0.1470290124416351,0.604623556137085,0.0,0.0,0.0,22.783212661743164,25.0,135.02053833007812,-0.0,93.9832992553711,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514099121094,0.9768292903900146,0.2275633513927459,0.2037618905305862,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316955566406,0.5882934331893921,0.050000000745058,0.048005424439907,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470764160156,0.807630717754364,0.1295261979103088,0.09076689183712,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316955566406,0.5882934331893921,0.050000000745058,0.048005424439907,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439636230469,0.7378008365631104,0.0984013080596923,0.4441419541835785,289.3484191894531,289.75,288.15057373046875,284.0607604980469,289.66827392578125,297.42333984375,289.3681030273437,1.0,0.200538694858551,1.0,1.0,0.2979686260223388,1.0,-1.0016942024230957,0.8365668058395386,0.1651273816823959,0.5946346521377563,0.0,0.0,0.0,22.726625442504883,25.0,195.5645751953125,-0.0,95.95455932617188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514099121094,0.9768292903900146,0.2275633513927459,0.2037618905305862,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316955566406,0.5882934331893921,0.050000000745058,0.048005424439907,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470764160156,0.807630717754364,0.1295261979103088,0.09076689183712,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316955566406,0.5882934331893921,0.050000000745058,0.048005424439907,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439636230469,0.7378008365631104,0.0984013080596923,0.4441419541835785,289.3484191894531,289.75,288.15057373046875,284.0607604980469,289.66827392578125,297.42333984375,289.3681030273437,1.0,0.200538694858551,1.0,1.0,0.2979686260223388,1.0,-1.0016942024230957,0.8365668058395386,0.1651273816823959,0.5946346521377563,0.0,0.0,0.0,22.726625442504883,25.0,195.5645751953125,-0.0,95.95455932617188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4349975585937,0.9814905524253844,0.2302972823381424,0.2061652094125747,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132995605469,0.5892168879508972,0.050000000745058,0.0480006225407123,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.43023681640625,0.8102849721908569,0.1303080320358276,0.0912895202636718,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4132995605469,0.5892168879508972,0.050000000745058,0.0480006225407123,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4267883300781,0.7396290898323059,0.0988064557313919,0.4458364844322204,289.4316711425781,289.75,288.18865966796875,284.0704040527344,289.7821044921875,297.4342956542969,289.4530029296875,1.0,0.2011135667562484,1.0,1.0,0.3058237433433532,1.0,-1.0072280168533323,0.83244389295578,0.1747841536998748,0.5893797874450684,0.0,0.0,0.0,22.670345306396484,25.0,219.58482360839844,-0.0,97.02007293701172,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.52447509765625,0.9862383604049684,0.2331195771694183,0.2086481600999832,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5013732910156,0.5903083682060242,0.050000000745058,0.047994989901781,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5194702148437,0.8131971955299377,0.1311442404985427,0.0918498858809471,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5013732910156,0.5903083682060242,0.050000000745058,0.047994989901781,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5158386230469,0.741742730140686,0.0992554277181625,0.4477234482765198,289.5209655761719,289.8500061035156,288.2267150878906,284.0802917480469,289.88543701171875,297.4459228515625,289.54302978515625,1.0,0.2017083466053009,1.0,1.0,0.3122186958789825,1.0,-1.0131317377090454,0.8298205137252808,0.1833111941814422,0.5854805111885071,0.0,0.0,0.0,22.59723663330078,25.0,236.5616607666016,-0.0,98.14569854736328,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091979980469,0.9956844449043274,0.2389930039644241,0.2138289660215377,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68487548828125,0.5929032564163208,0.050000000745058,0.0479817874729633,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039794921875,0.8196678161621094,0.1329609602689743,0.0930750668048858,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68487548828125,0.5929032564163208,0.050000000745058,0.0479817874729633,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001647949219,0.7467452883720398,0.1002737358212471,0.4520484209060669,289.7055053710937,289.95001220703125,288.3025207519531,284.1010131835937,290.09014892578125,297.4707336425781,289.72833251953125,1.0,0.202968880534172,1.0,1.0,0.3250086605548858,1.0,-1.0259705781936646,0.8248858451843262,0.2010847926139831,0.5776037573814392,0.0,0.0,0.0,22.41290855407715,25.0,256.4401550292969,-0.0,100.58707427978516,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091979980469,0.9956844449043274,0.2389930039644241,0.2138289660215377,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68487548828125,0.5929032564163208,0.050000000745058,0.0479817874729633,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039794921875,0.8196678161621094,0.1329609602689743,0.0930750668048858,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68487548828125,0.5929032564163208,0.050000000745058,0.0479817874729633,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001647949219,0.7467452883720398,0.1002737358212471,0.4520484209060669,289.7055053710937,289.95001220703125,288.3025207519531,284.1010131835937,290.09014892578125,297.4707336425781,289.72833251953125,1.0,0.202968880534172,1.0,1.0,0.3250086605548858,1.0,-1.0259705781936646,0.8248858451843262,0.2010847926139831,0.5776037573814392,0.0,0.0,0.0,22.41290855407715,25.0,256.4401550292969,-0.0,100.58707427978516,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
