time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037740,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9028625488281,0.9928454160690308,0.2456150352954864,0.2127091884613037,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8775634765625,0.5915610194206238,0.050000000745058,0.0479885078966617,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89764404296875,0.8218392729759216,0.1349427253007888,0.0944357812404632,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775634765625,0.5915610194206238,0.050000000745058,0.0479885078966617,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937072753906,0.7479603290557861,0.1014342904090881,0.4571278393268585,289.8991394042969,290.04998779296875,288.3780517578125,284.1229858398437,290.2964172363281,297.502197265625,289.92254638671875,1.0,0.2041365653276443,1.0,1.0,0.3377986252307892,1.0,-1.0322781801223757,0.8142228126525879,0.2180554121732711,0.5656309723854065,0.0,0.0,0.0,22.657634735107425,25.0,269.1636962890625,-0.0,102.3974609375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9028625488281,0.9928454160690308,0.2456150352954864,0.2127091884613037,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8775634765625,0.5915610194206238,0.050000000745058,0.0479885078966617,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89764404296875,0.8218392729759216,0.1349427253007888,0.0944357812404632,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775634765625,0.5915610194206238,0.050000000745058,0.0479885078966617,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937072753906,0.7479603290557861,0.1014342904090881,0.4571278393268585,289.8991394042969,290.04998779296875,288.3780517578125,284.1229858398437,290.2964172363281,297.502197265625,289.92254638671875,1.0,0.2041365653276443,1.0,1.0,0.3377986252307892,1.0,-1.0322781801223757,0.8142228126525879,0.2180554121732711,0.5656309723854065,0.0,0.0,0.0,22.657634735107425,25.0,269.1636962890625,-0.0,102.3974609375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.08709716796875,0.9917436838150024,0.2533589601516723,0.2118272930383682,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0648193359375,0.5915318131446838,0.050000000745058,0.0479886196553707,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.082763671875,0.8257458806037903,0.1370694041252136,0.0958976969122886,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915318131446838,0.050000000745058,0.0479886196553707,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793151855469,0.750899612903595,0.1027404144406318,0.4628296196460724,290.0839538574219,290.1499938964844,288.4532165527344,284.1463317871094,290.4340515136719,297.5470275878906,290.1038818359375,1.0,0.205227181315422,1.0,1.0,0.3432296514511108,1.0,-1.0398935079574585,0.812847375869751,0.2270461767911911,0.5623377561569214,0.0,0.0,0.0,22.74831962585449,25.0,250.3230438232422,-0.0,104.2344741821289,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.08709716796875,0.9917436838150024,0.2533589601516723,0.2118272930383682,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0648193359375,0.5915318131446838,0.050000000745058,0.0479886196553707,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.082763671875,0.8257458806037903,0.1370694041252136,0.0958976969122886,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915318131446838,0.050000000745058,0.0479886196553707,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793151855469,0.750899612903595,0.1027404144406318,0.4628296196460724,290.0839538574219,290.1499938964844,288.4532165527344,284.1463317871094,290.4340515136719,297.5470275878906,290.1038818359375,1.0,0.205227181315422,1.0,1.0,0.3432296514511108,1.0,-1.0398935079574585,0.812847375869751,0.2270461767911911,0.5623377561569214,0.0,0.0,0.0,22.74831962585449,25.0,250.3230438232422,-0.0,104.2344741821289,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488708496094,0.9915087819099426,0.2614295184612274,0.2111329734325409,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284851074219,0.5920583009719849,0.050000000745058,0.0479859113693237,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450561523437,0.8304151296615601,0.1392717063426971,0.0974225103855133,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284851074219,0.5920583009719849,0.050000000745058,0.0479859113693237,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24188232421875,0.7546969056129456,0.1041393131017685,0.4690033495426178,290.2460632324219,290.25,288.52801513671875,284.1711730957031,290.5653686523437,297.59375,290.26446533203125,1.0,0.2063115388154983,1.0,1.0,0.3486607074737549,1.0,-1.0483229160308838,0.8122003674507141,0.2361225932836532,0.5594273209571838,0.0,0.0,0.0,22.775829315185547,28.0,228.1725006103516,-0.0,106.1703872680664,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488708496094,0.9915087819099426,0.2614295184612274,0.2111329734325409,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284851074219,0.5920583009719849,0.050000000745058,0.0479859113693237,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450561523437,0.8304151296615601,0.1392717063426971,0.0974225103855133,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284851074219,0.5920583009719849,0.050000000745058,0.0479859113693237,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24188232421875,0.7546969056129456,0.1041393131017685,0.4690033495426178,290.2460632324219,290.25,288.52801513671875,284.1711730957031,290.5653686523437,297.59375,290.26446533203125,1.0,0.2063115388154983,1.0,1.0,0.3486607074737549,1.0,-1.0483229160308838,0.8122003674507141,0.2361225932836532,0.5594273209571838,0.0,0.0,0.0,22.775829315185547,28.0,228.1725006103516,-0.0,106.1703872680664,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260192871094,0.9917885661125184,0.2655230462551117,0.2119608521461486,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3061828613281,0.5914301872253418,0.050000000745058,0.0479890592396259,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3223571777344,0.8317463994026184,0.1403943449258804,0.098203532397747,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3061828613281,0.5914301872253418,0.050000000745058,0.0479890592396259,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193054199219,0.7556874752044678,0.1048666611313819,0.4722368121147156,290.3233337402344,290.25,288.5652770996094,284.1841735839844,290.6305236816406,297.6133117675781,290.3411560058594,1.0,0.2073532342910766,1.0,1.0,0.3513762056827545,1.0,-1.0541409254074097,0.8129812479019165,0.2411596775054931,0.5585892796516418,0.0,0.0,0.0,22.92154312133789,28.0,219.91465759277344,-0.0,107.75196075439452,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39849853515625,0.9923590421676636,0.2695428431034088,0.2136982828378677,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3804016113281,0.5901089310646057,0.050000000745058,0.0479957535862922,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3952941894531,0.832288920879364,0.1415294408798217,0.0989968106150627,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804016113281,0.5901089310646057,0.050000000745058,0.0479957535862922,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.392578125,0.7559618949890137,0.1056178212165832,0.4755853712558746,290.3961486816406,290.3500061035156,288.6024475097656,284.1976013183594,290.6546936035156,297.6240234375,290.4110107421875,1.0,0.2086847126483917,1.0,1.0,0.3497616946697235,1.0,-1.0612126588821411,0.8198326230049133,0.2413800507783889,0.5634595155715942,0.0,0.0,0.0,23.172950744628903,31.0,200.0858917236328,-0.0,109.83219146728516,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018615722656,0.9940754771232604,0.2771884202957153,0.219399020075798,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.48992919921875,0.5857430696487427,0.050000000745058,0.0480183698236942,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.499755859375,0.8313599824905396,0.1437801867723465,0.1005921810865402,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.5857430696487427,0.050000000745058,0.0480183698236942,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4979858398437,0.7546966671943665,0.1071344539523124,0.482494056224823,290.50030517578125,290.45001220703125,288.67645263671875,284.2257385253906,290.6851806640625,297.6313781738281,290.51031494140625,1.0,0.212141752243042,1.0,1.0,0.3465326726436615,1.0,-1.0783149003982544,0.8364407420158386,0.2418741136789322,0.5753310918807983,0.0,0.0,0.0,23.94678497314453,34.0,146.8158416748047,-0.0,115.26739501953124,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018615722656,0.9940754771232604,0.2771884202957153,0.219399020075798,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.48992919921875,0.5857430696487427,0.050000000745058,0.0480183698236942,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.499755859375,0.8313599824905396,0.1437801867723465,0.1005921810865402,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.5857430696487427,0.050000000745058,0.0480183698236942,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4979858398437,0.7546966671943665,0.1071344539523124,0.482494056224823,290.50030517578125,290.45001220703125,288.67645263671875,284.2257385253906,290.6851806640625,297.6313781738281,290.51031494140625,1.0,0.212141752243042,1.0,1.0,0.3465326726436615,1.0,-1.0783149003982544,0.8364407420158386,0.2418741136789322,0.5753310918807983,0.0,0.0,0.0,23.94678497314453,34.0,146.8158416748047,-0.0,115.26739501953124,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5788269042969,0.9961637258529664,0.2842114269733429,0.2277148216962814,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.569580078125,0.5792793035507202,0.050000000745058,0.0480533204972744,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771789550781,0.8279083967208862,0.1459611356258392,0.1021537035703659,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792793035507202,0.050000000745058,0.0480533204972744,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758361816406,0.7511165142059326,0.108606182038784,0.489328920841217,290.5776062011719,290.54998779296875,288.75,284.25567626953125,290.7153625488281,297.6293029785156,290.58526611328125,1.0,0.2165099084377288,1.0,1.0,0.3433036506175995,1.0,-1.0984565019607544,0.8553156852722168,0.243140771985054,0.5887939929962158,0.0,0.0,0.0,25.07481384277344,37.0,109.8801498413086,-0.0,122.26913452148438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5788269042969,0.9961637258529664,0.2842114269733429,0.2277148216962814,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.569580078125,0.5792793035507202,0.050000000745058,0.0480533204972744,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771789550781,0.8279083967208862,0.1459611356258392,0.1021537035703659,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792793035507202,0.050000000745058,0.0480533204972744,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758361816406,0.7511165142059326,0.108606182038784,0.489328920841217,290.5776062011719,290.54998779296875,288.75,284.25567626953125,290.7153625488281,297.6293029785156,290.58526611328125,1.0,0.2165099084377288,1.0,1.0,0.3433036506175995,1.0,-1.0984565019607544,0.8553156852722168,0.243140771985054,0.5887939929962158,0.0,0.0,0.0,25.07481384277344,37.0,109.8801498413086,-0.0,122.26913452148438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405944824219,0.9980188608169556,0.2910108864307403,0.2375601977109909,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6328430175781,0.5714589953422546,0.050000000745058,0.0480981655418872,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391906738281,0.8231602907180786,0.1484197676181793,0.1038182973861694,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328430175781,0.5714589953422546,0.050000000745058,0.0480981655418872,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380615234375,0.7464917898178101,0.1103691235184669,0.4968816339969635,290.6395568847656,290.6499938964844,288.8233337402344,284.2872009277344,290.75054931640625,297.62353515625,290.6459045410156,1.0,0.2216434776782989,1.0,1.0,0.3404646217823028,1.0,-1.121443271636963,0.8758006691932678,0.2456425577402115,0.6034494042396545,0.0,0.0,0.0,26.49834632873535,25.0,87.55927276611328,-0.0,130.79974365234375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405944824219,0.9980188608169556,0.2910108864307403,0.2375601977109909,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6328430175781,0.5714589953422546,0.050000000745058,0.0480981655418872,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391906738281,0.8231602907180786,0.1484197676181793,0.1038182973861694,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328430175781,0.5714589953422546,0.050000000745058,0.0480981655418872,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380615234375,0.7464917898178101,0.1103691235184669,0.4968816339969635,290.6395568847656,290.6499938964844,288.8233337402344,284.2872009277344,290.75054931640625,297.62353515625,290.6459045410156,1.0,0.2216434776782989,1.0,1.0,0.3404646217823028,1.0,-1.121443271636963,0.8758006691932678,0.2456425577402115,0.6034494042396545,0.0,0.0,0.0,26.49834632873535,25.0,87.55927276611328,-0.0,130.79974365234375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.69305419921875,0.997036635875702,0.2990636825561523,0.2319185882806778,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866149902344,0.5759631395339966,0.050000000745058,0.0480718314647674,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69195556640625,0.8330858945846558,0.151343747973442,0.1057672724127769,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866149902344,0.5759631395339966,0.050000000745058,0.0480718314647674,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910705566406,0.7559189200401306,0.1126587316393852,0.5064631700515747,290.6922302246094,290.54998779296875,288.89666748046875,284.32000732421875,290.7828674316406,297.6275939941406,290.6973876953125,1.0,0.221089482307434,1.0,1.0,0.3376255929470062,1.0,-1.1284576654434204,0.8846917152404785,0.2437659054994583,0.6105365753173828,0.0,0.0,0.0,25.92153549194336,28.0,72.32328796386719,-0.0,131.5244140625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.69305419921875,0.997036635875702,0.2990636825561523,0.2319185882806778,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866149902344,0.5759631395339966,0.050000000745058,0.0480718314647674,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69195556640625,0.8330858945846558,0.151343747973442,0.1057672724127769,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866149902344,0.5759631395339966,0.050000000745058,0.0480718314647674,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910705566406,0.7559189200401306,0.1126587316393852,0.5064631700515747,290.6922302246094,290.54998779296875,288.89666748046875,284.32000732421875,290.7828674316406,297.6275939941406,290.6973876953125,1.0,0.221089482307434,1.0,1.0,0.3376255929470062,1.0,-1.1284576654434204,0.8846917152404785,0.2437659054994583,0.6105365753173828,0.0,0.0,0.0,25.92153549194336,28.0,72.32328796386719,-0.0,131.5244140625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7156982421875,0.9964703917503356,0.3039765954017639,0.2291256636381149,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.70977783203125,0.578169584274292,0.050000000745058,0.0480593107640743,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7147216796875,0.8382837772369385,0.1529405415058136,0.1068415641784668,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.70977783203125,0.578169584274292,0.050000000745058,0.0480593107640743,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7138977050781,0.7610940933227539,0.11398845911026,0.5120818614959717,290.7149658203125,290.54998779296875,288.9333190917969,284.3368835449219,290.8008728027344,297.6378173828125,290.7198486328125,1.0,0.2215172797441482,1.0,1.0,0.3362060785293579,1.0,-1.1331043243408203,0.889983057975769,0.2431212961673736,0.6145959496498108,0.0,0.0,0.0,25.66286849975586,28.0,66.93989562988281,-0.0,132.24612426757812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.73760986328125,0.9961342811584472,0.3090605437755584,0.2275812625885009,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.73193359375,0.579383134841919,0.050000000745058,0.0480524897575378,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366943359375,0.8425126671791077,0.1546119153499603,0.1079769358038902,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.579383134841919,0.050000000745058,0.0480524897575378,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7359313964844,0.7654944658279419,0.1154305711388588,0.5182645320892334,290.7369079589844,290.45001220703125,288.9700012207031,284.3540954589844,290.81475830078125,297.64923095703125,290.741455078125,1.0,0.2223024815320968,1.0,1.0,0.3341079950332641,1.0,-1.140016794204712,0.8977687954902649,0.242247998714447,0.6207283139228821,0.0,0.0,0.0,25.580846786499023,31.0,62.17819213867188,-0.0,133.9142608642578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7757568359375,0.9959173202514648,0.3194378018379211,0.226622074842453,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7709350585937,0.5801342725753784,0.050000000745058,0.0480482168495655,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7750244140625,0.849390983581543,0.1581414490938186,0.1103941947221756,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709350585937,0.5801342725753784,0.050000000745058,0.0480482168495655,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.7731258273124695,0.1185981035232544,0.5320338010787964,290.77520751953125,290.3500061035156,289.0433349609375,284.3893737792969,290.8429870605469,297.6717529296875,290.77911376953125,1.0,0.2248949557542801,1.0,1.0,0.3299118280410766,1.0,-1.1582818031311035,0.9167319536209106,0.2415498346090316,0.6355694532394409,0.0,0.0,0.0,25.71880149841309,34.0,53.62372970581055,-0.0,139.10043334960938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7757568359375,0.9959173202514648,0.3194378018379211,0.226622074842453,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7709350585937,0.5801342725753784,0.050000000745058,0.0480482168495655,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7750244140625,0.849390983581543,0.1581414490938186,0.1103941947221756,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709350585937,0.5801342725753784,0.050000000745058,0.0480482168495655,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.7731258273124695,0.1185981035232544,0.5320338010787964,290.77520751953125,290.3500061035156,289.0433349609375,284.3893737792969,290.8429870605469,297.6717529296875,290.77911376953125,1.0,0.2248949557542801,1.0,1.0,0.3299118280410766,1.0,-1.1582818031311035,0.9167319536209106,0.2415498346090316,0.6355694532394409,0.0,0.0,0.0,25.71880149841309,34.0,53.62372970581055,-0.0,139.10043334960938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113708496094,0.9962917566299438,0.3298663794994354,0.2282942682504654,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8067321777344,0.5788223743438721,0.050000000745058,0.0480553582310676,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106994628906,0.8541517853736877,0.1618832796812057,0.1129746660590171,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.5788223743438721,0.050000000745058,0.0480553582310676,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81011962890625,0.7790587544441223,0.1220773831009864,0.5473388433456421,290.81085205078125,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.69207763671875,290.8146057128906,1.0,0.2287025302648544,1.0,1.0,0.3257156908512115,1.0,-1.181771993637085,0.9395929574966432,0.2421789914369583,0.653368353843689,0.0,0.0,0.0,26.225889205932617,37.0,49.78426742553711,-0.0,146.6391143798828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113708496094,0.9962917566299438,0.3298663794994354,0.2282942682504654,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8067321777344,0.5788223743438721,0.050000000745058,0.0480553582310676,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106994628906,0.8541517853736877,0.1618832796812057,0.1129746660590171,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.5788223743438721,0.050000000745058,0.0480553582310676,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81011962890625,0.7790587544441223,0.1220773831009864,0.5473388433456421,290.81085205078125,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.69207763671875,290.8146057128906,1.0,0.2287025302648544,1.0,1.0,0.3257156908512115,1.0,-1.181771993637085,0.9395929574966432,0.2421789914369583,0.653368353843689,0.0,0.0,0.0,26.225889205932617,37.0,49.78426742553711,-0.0,146.6391143798828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128662109375,0.9970996975898744,0.3401713669300079,0.2322443425655365,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8163757324219,0.5757027864456177,0.050000000745058,0.0480728298425674,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134765625,0.8569107055664062,0.165777638554573,0.1156864613294601,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.5757027864456177,0.050000000745058,0.0480728298425674,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139953613281,0.7832955718040466,0.1257905811071396,0.5638559460639954,290.8133239746094,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,297.7093200683594,290.8097839355469,1.0,0.2335612475872039,1.0,1.0,0.3068956434726715,1.0,-1.2096340656280518,0.9849098324775696,0.2247241735458374,0.6927250623703003,0.0,0.0,0.0,27.07008934020996,40.0,-7.149980068206787,-0.0,156.43739318847656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128662109375,0.9970996975898744,0.3401713669300079,0.2322443425655365,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8163757324219,0.5757027864456177,0.050000000745058,0.0480728298425674,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134765625,0.8569107055664062,0.165777638554573,0.1156864613294601,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.5757027864456177,0.050000000745058,0.0480728298425674,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139953613281,0.7832955718040466,0.1257905811071396,0.5638559460639954,290.8133239746094,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,297.7093200683594,290.8097839355469,1.0,0.2335612475872039,1.0,1.0,0.3068956434726715,1.0,-1.2096340656280518,0.9849098324775696,0.2247241735458374,0.6927250623703003,0.0,0.0,0.0,27.07008934020996,40.0,-7.149980068206787,-0.0,156.43739318847656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.9981412291526794,0.3500476777553558,0.2383588701486587,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7721862792969,0.570813000202179,0.050000000745058,0.0481012426316738,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659606933594,0.8573907613754272,0.169655367732048,0.1184213757514953,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.570813000202179,0.050000000745058,0.0481012426316738,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668151855469,0.7855035066604614,0.1295872926712036,0.5809598565101624,290.7657165527344,289.93438720703125,289.2633361816406,284.5023193359375,290.6836853027344,297.72149658203125,290.7601318359375,1.0,0.2393072545528412,1.0,1.0,0.2880756258964538,1.0,-1.2408535480499268,1.0332533121109009,0.2076002359390258,0.7344749569892883,0.0,0.0,0.0,28.252748489379883,43.0,-56.50697708129883,-0.0,168.3932647705078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.9981412291526794,0.3500476777553558,0.2383588701486587,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7721862792969,0.570813000202179,0.050000000745058,0.0481012426316738,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659606933594,0.8573907613754272,0.169655367732048,0.1184213757514953,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.570813000202179,0.050000000745058,0.0481012426316738,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668151855469,0.7855035066604614,0.1295872926712036,0.5809598565101624,290.7657165527344,289.93438720703125,289.2633361816406,284.5023193359375,290.6836853027344,297.72149658203125,290.7601318359375,1.0,0.2393072545528412,1.0,1.0,0.2880756258964538,1.0,-1.2408535480499268,1.0332533121109009,0.2076002359390258,0.7344749569892883,0.0,0.0,0.0,28.252748489379883,43.0,-56.50697708129883,-0.0,168.3932647705078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7346496582031,0.9986583590507508,0.354808896780014,0.2421243786811828,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7428283691406,0.5677642226219177,0.050000000745058,0.0481196120381355,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357482910156,0.8568008542060852,0.1715750098228454,0.119778886437416,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428283691406,0.5677642226219177,0.050000000745058,0.0481196120381355,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366943359375,0.7858411073684692,0.1314961165189743,0.5895956754684448,290.7355041503906,289.8970031738281,289.29998779296875,284.5221252441406,290.6405334472656,297.7253723144531,290.7294006347656,1.0,0.2424611747264862,1.0,1.0,0.2786656022071838,1.0,-1.2574125528335571,1.0580694675445557,0.199343055486679,0.7558185458183289,0.0,0.0,0.0,28.96898460388184,43.0,-71.72954559326172,-0.0,175.14337158203125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6977233886719,0.9990000128746032,0.3594544529914856,0.2462637722492218,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7084350585937,0.5643808841705322,0.050000000745058,0.0481406189501285,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.69927978515625,0.8557419776916504,0.1734813302755355,0.1211295649409294,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084350585937,0.5643808841705322,0.050000000745058,0.0481406189501285,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.7857308983802795,0.1334055066108703,0.5982596278190613,290.69891357421875,289.7633361816406,289.336669921875,284.542236328125,290.5595092773437,297.7245788574219,290.6898803710937,1.0,0.2457771152257919,1.0,1.0,0.2633900046348572,1.0,-1.2744523286819458,1.0899314880371094,0.1845207959413528,0.784096360206604,0.0,0.0,0.0,29.76497840881348,46.0,-97.35314178466795,-0.0,182.38943481445312,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.9990000128746032,0.3682858943939209,0.2555502951145172,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.59979248046875,0.5566912889480591,0.050000000745058,0.048191025853157,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522446751594543,0.17718406021595,0.1237787976861,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.59979248046875,0.5566912889480591,0.050000000745058,0.048191025853157,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841535210609436,0.1371677368879318,0.6154695749282837,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,290.4057922363281,297.7178039550781,290.57391357421875,1.0,0.2528163492679596,1.0,1.0,0.2328387647867202,1.0,-1.309558391571045,1.153637409210205,0.1559209823608398,0.8404542803764343,0.0,0.0,0.0,31.59837913513184,49.0,-146.93785095214844,-0.0,198.29747009277344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.9990000128746032,0.3682858943939209,0.2555502951145172,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.59979248046875,0.5566912889480591,0.050000000745058,0.048191025853157,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522446751594543,0.17718406021595,0.1237787976861,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.59979248046875,0.5566912889480591,0.050000000745058,0.048191025853157,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841535210609436,0.1371677368879318,0.6154695749282837,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,290.4057922363281,297.7178039550781,290.57391357421875,1.0,0.2528163492679596,1.0,1.0,0.2328387647867202,1.0,-1.309558391571045,1.153637409210205,0.1559209823608398,0.8404542803764343,0.0,0.0,0.0,31.59837913513184,49.0,-146.93785095214844,-0.0,198.29747009277344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4624328613281,0.9990000128746032,0.3765206038951874,0.2659097909927368,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4786376953125,0.548081636428833,0.050000000745058,0.0482525117695331,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4645690917969,0.8471900224685669,0.1807214021682739,0.1263182461261749,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.548081636428833,0.050000000745058,0.0482525117695331,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.46612548828125,0.7809908986091614,0.1408288776874542,0.6322879791259766,290.4640197753906,289.42999267578125,289.4833374023437,284.6252746582031,290.2839660644531,297.7048645019531,290.453369140625,1.0,0.2602730989456177,1.0,1.0,0.2022875398397445,1.0,-1.345378041267395,1.2151780128479004,0.1301999986171722,0.8945329785346985,0.0,0.0,0.0,33.74125289916992,52.0,-161.38803100585938,-0.0,215.94845581054688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4624328613281,0.9990000128746032,0.3765206038951874,0.2659097909927368,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4786376953125,0.548081636428833,0.050000000745058,0.0482525117695331,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4645690917969,0.8471900224685669,0.1807214021682739,0.1263182461261749,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.548081636428833,0.050000000745058,0.0482525117695331,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.46612548828125,0.7809908986091614,0.1408288776874542,0.6322879791259766,290.4640197753906,289.42999267578125,289.4833374023437,284.6252746582031,290.2839660644531,297.7048645019531,290.453369140625,1.0,0.2602730989456177,1.0,1.0,0.2022875398397445,1.0,-1.345378041267395,1.2151780128479004,0.1301999986171722,0.8945329785346985,0.0,0.0,0.0,33.74125289916992,52.0,-161.38803100585938,-0.0,215.94845581054688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385925292969,0.9990000128746032,0.3842628002166748,0.2770332992076874,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558959960937,0.5391824245452881,0.050000000745058,0.0483228527009487,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34088134765625,0.8413843512535095,0.1841572076082229,0.1287831217050552,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558959960937,0.5391824245452881,0.050000000745058,0.0483228527009487,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.34246826171875,0.7769607305526733,0.1444162279367447,0.6487858891487122,290.3402709960937,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925354003906,290.3292541503906,1.0,0.2680206298828125,1.0,1.0,0.1632976084947586,1.0,-1.3816629648208618,1.2809394598007202,0.1007236167788505,0.9527318477630616,0.0,0.0,0.0,36.13606262207031,55.0,-170.87123107910156,-0.0,235.2339324951172,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385925292969,0.9990000128746032,0.3842628002166748,0.2770332992076874,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558959960937,0.5391824245452881,0.050000000745058,0.0483228527009487,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34088134765625,0.8413843512535095,0.1841572076082229,0.1287831217050552,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558959960937,0.5391824245452881,0.050000000745058,0.0483228527009487,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.34246826171875,0.7769607305526733,0.1444162279367447,0.6487858891487122,290.3402709960937,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925354003906,290.3292541503906,1.0,0.2680206298828125,1.0,1.0,0.1632976084947586,1.0,-1.3816629648208618,1.2809394598007202,0.1007236167788505,0.9527318477630616,0.0,0.0,0.0,36.13606262207031,55.0,-170.87123107910156,-0.0,235.2339324951172,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
