time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039780,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17755126953125,0.9990000128746032,0.3914527595043182,0.2887118756771087,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2051086425781,0.5304861664772034,0.050000000745058,0.0483998619019985,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815185546875,0.8353762626647949,0.1874794512987136,0.1311845481395721,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304861664772034,0.050000000745058,0.0483998619019985,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840515136719,0.7725925445556641,0.1479144543409347,0.664971649646759,290.1804504394531,289.1083984375,289.6300048828125,284.7124328613281,289.8972473144531,297.6822814941406,290.1616516113281,1.0,0.275964081287384,1.0,1.0,0.1243076622486114,1.0,-1.4181795120239258,1.3731236457824707,0.0450558625161647,1.0371991395950315,0.0,0.0,0.0,38.73217391967773,58.0,-236.5447235107422,-0.0,256.06201171875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17755126953125,0.9990000128746032,0.3914527595043182,0.2887118756771087,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2051086425781,0.5304861664772034,0.050000000745058,0.0483998619019985,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815185546875,0.8353762626647949,0.1874794512987136,0.1311845481395721,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304861664772034,0.050000000745058,0.0483998619019985,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840515136719,0.7725925445556641,0.1479144543409347,0.664971649646759,290.1804504394531,289.1083984375,289.6300048828125,284.7124328613281,289.8972473144531,297.6822814941406,290.1616516113281,1.0,0.275964081287384,1.0,1.0,0.1243076622486114,1.0,-1.4181795120239258,1.3731236457824707,0.0450558625161647,1.0371991395950315,0.0,0.0,0.0,38.73217391967773,58.0,-236.5447235107422,-0.0,256.06201171875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0662841796875,0.9990000128746032,0.3946953415870666,0.2948069274425506,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0965576171875,0.5262147784233093,0.050000000745058,0.0484413243830204,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0703430175781,0.8321970105171204,0.1890261024236679,0.1323259621858596,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965576171875,0.5262147784233093,0.050000000745058,0.0484413243830204,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0728759765625,0.7701953053474426,0.1495751142501831,0.6727748513221741,290.0692138671875,289.0746765136719,289.6666564941406,284.7348327636719,289.7846984863281,297.67706298828125,290.05096435546875,1.0,0.2799777090549469,1.0,1.0,0.1048126891255378,1.0,-1.4363337755203247,1.4162758588790894,0.0200578328222036,1.0765258073806765,0.0,0.0,0.0,40.11042404174805,58.0,-266.1506042480469,-0.0,266.9919128417969,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.9990000128746032,0.3987032175064087,0.2767120599746704,297.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.97955322265625,0.7191497087478638,0.1337241977453231,0.1073207482695579,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716186523437,0.8510181903839111,0.190562754869461,0.1333031505346298,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9942321777344,0.5394269824028015,0.050000000745058,0.0483199954032897,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736328125,0.7896857857704163,0.1512307077646255,0.6795894503593445,289.97052001953125,288.9519958496094,289.7033386230469,284.7574462890625,289.74041748046875,297.669677734375,289.9573059082031,1.0,0.2851438522338867,1.0,1.0,0.0846407040953636,1.0,-1.4944591522216797,1.4876947402954102,0.0067644068039953,1.1353964805603027,0.0,0.0,0.0,38.08228302001953,78.0,-253.43865966796875,-0.0,287.1943664550781,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073392748832702,0.3024108707904815,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87286376953125,0.7363110184669495,0.1323574781417846,0.1265547573566436,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318577408790588,0.1936264932155609,0.135561317205429,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211355090141296,0.050000000745058,0.0484933815896511,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719554901123047,0.154397577047348,0.6948228478431702,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021257221698761,1.0,1.0,0.0442967228591442,1.0,-1.569632887840271,1.56933331489563,0.0002995725080836,1.2017300128936768,0.0,0.0,0.0,43.9208869934082,81.0,-140.86390686035156,-0.0,337.8817443847656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073392748832702,0.3024108707904815,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87286376953125,0.7363110184669495,0.1323574781417846,0.1265547573566436,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318577408790588,0.1936264932155609,0.135561317205429,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211355090141296,0.050000000745058,0.0484933815896511,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719554901123047,0.154397577047348,0.6948228478431702,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021257221698761,1.0,1.0,0.0442967228591442,1.0,-1.569632887840271,1.56933331489563,0.0002995725080836,1.2017300128936768,0.0,0.0,0.0,43.9208869934082,81.0,-140.86390686035156,-0.0,337.8817443847656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,0.4115796387195587,0.3325856924057007,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8584289550781,0.7160131335258484,0.1334628164768219,0.1272422075271606,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119194507598877,0.1969878226518631,0.1380064934492111,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035603642463684,0.050000000745058,0.0487170182168483,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534002065658569,0.1575482189655304,0.7099515795707703,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597412109375,1.0,0.3168273866176605,1.0,1.0,0.0039527453482151,1.0,-1.6280606985092163,1.6280566453933716,4.130171419092221e-06,1.2483714818954468,0.0,0.0,0.0,50.760860443115234,84.0,-39.8048210144043,-0.0,386.7786865234375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,0.4115796387195587,0.3325856924057007,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8584289550781,0.7160131335258484,0.1334628164768219,0.1272422075271606,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119194507598877,0.1969878226518631,0.1380064934492111,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035603642463684,0.050000000745058,0.0487170182168483,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534002065658569,0.1575482189655304,0.7099515795707703,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597412109375,1.0,0.3168273866176605,1.0,1.0,0.0039527453482151,1.0,-1.6280606985092163,1.6280566453933716,4.130171419092221e-06,1.2483714818954468,0.0,0.0,0.0,50.760860443115234,84.0,-39.8048210144043,-0.0,386.7786865234375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153474271297455,0.3568550050258636,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.88427734375,0.7037179470062256,0.1363197714090347,0.1297774910926818,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7979962825775146,0.2007230967283249,0.1406887024641037,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917404949665069,0.050000000745058,0.0489122755825519,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418100833892822,0.1608748733997345,0.7255297303199768,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270446777344,289.8884582519531,1.0,0.3300487399101257,1.0,1.0,0.0023716471623629,1.0,-1.6824018955230713,1.682398796081543,3.106875055891578e-06,1.2913488149642944,0.0,0.0,0.0,56.84354782104492,72.0,22.700727462768555,-0.0,434.3912353515625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153474271297455,0.3568550050258636,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.88427734375,0.7037179470062256,0.1363197714090347,0.1297774910926818,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7979962825775146,0.2007230967283249,0.1406887024641037,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917404949665069,0.050000000745058,0.0489122755825519,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418100833892822,0.1608748733997345,0.7255297303199768,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270446777344,289.8884582519531,1.0,0.3300487399101257,1.0,1.0,0.0023716471623629,1.0,-1.6824018955230713,1.682398796081543,3.106875055891578e-06,1.2913488149642944,0.0,0.0,0.0,56.84354782104492,72.0,22.700727462768555,-0.0,434.3912353515625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205930829048157,0.3637327849864959,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93267822265625,0.7056596279144287,0.1402405202388763,0.1333169341087341,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982051968574524,0.2047948241233825,0.1435096859931945,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886074066162109,0.050000000745058,0.048969879746437,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424623966217041,0.1644757539033889,0.741588830947876,289.9341735839844,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361800611019134,1.0,1.0,0.000790549092926,1.0,-1.717662692070007,1.7176599502563477,2.655982370924903e-06,1.3193986415863037,0.0,0.0,0.0,59.07103729248047,60.0,59.05268096923828,-0.0,461.7660827636719,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205930829048157,0.3637327849864959,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93267822265625,0.7056596279144287,0.1402405202388763,0.1333169341087341,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982051968574524,0.2047948241233825,0.1435096859931945,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886074066162109,0.050000000745058,0.048969879746437,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424623966217041,0.1644757539033889,0.741588830947876,289.9341735839844,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361800611019134,1.0,1.0,0.000790549092926,1.0,-1.717662692070007,1.7176599502563477,2.655982370924903e-06,1.3193986415863037,0.0,0.0,0.0,59.07103729248047,60.0,59.05268096923828,-0.0,461.7660827636719,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9625244140625,0.9990000128746032,0.4247241616249084,0.3471809923648834,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9606018066406,0.7201137542724609,0.1425283402204513,0.1352231502532959,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.8134241104125977,0.206997811794281,0.1448900252580642,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9570007324219,0.6124913096427917,0.1338153034448623,0.0836172923445701,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610290527344,0.7561357021331787,0.1664573699235916,0.7494308948516846,289.96197509765625,288.3256530761719,290.0333251953125,284.9711303710937,290.031005859375,297.6242980957031,289.96636962890625,1.0,0.337920993566513,1.0,1.0,0.0,1.0,-1.7526673078536987,1.7526648044586182,2.5001049834827427e-06,1.3459845781326294,0.0,0.0,0.0,56.32221221923828,60.0,69.70170593261719,-0.0,475.1582336425781,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952087402344,0.9990000128746032,0.4318374097347259,0.3261002898216247,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9927978515625,0.7377352714538574,0.1449931263923645,0.1373214572668075,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940490722656,0.832159161567688,0.2092998623847961,0.1463508009910583,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.7175891399383545,0.1334901005029678,0.1256159543991089,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.774949312210083,0.1685594469308853,0.7578820586204529,289.99462890625,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,297.6360778808594,289.9994812011719,1.0,0.3394164144992828,1.0,1.0,0.0,1.0,-1.7922868728637695,1.7922842502593994,2.595604655653005e-06,1.3781896829605105,0.0,0.0,0.0,53.03413391113281,63.0,80.18135833740234,-0.0,490.2239685058594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454526305198669,0.3240284621715545,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0610046386719,0.7472658753395081,0.1502284407615661,0.142143577337265,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395682573318481,0.2140408754348755,0.1496008485555648,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217751145362854,0.13310506939888,0.1271343678236007,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832764983177185,0.1729340702295303,0.7770856022834778,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6727905273437,290.06756591796875,1.0,0.3441759943962097,1.0,1.0,0.0,1.0,-1.8243703842163088,1.8243677616119385,2.687055939532001e-06,1.403443455696106,0.0,0.0,0.0,53.37257385253906,66.0,91.26887512207033,-0.0,512.1452026367188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454526305198669,0.3240284621715545,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0610046386719,0.7472658753395081,0.1502284407615661,0.142143577337265,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395682573318481,0.2140408754348755,0.1496008485555648,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217751145362854,0.13310506939888,0.1271343678236007,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832764983177185,0.1729340702295303,0.7770856022834778,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6727905273437,290.06756591796875,1.0,0.3441759943962097,1.0,1.0,0.0,1.0,-1.8243703842163088,1.8243677616119385,2.687055939532001e-06,1.403443455696106,0.0,0.0,0.0,53.37257385253906,66.0,91.26887512207033,-0.0,512.1452026367188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576539099216461,0.3240837752819061,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1319580078125,0.7559980750083923,0.1558875739574432,0.1473956257104873,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.845589816570282,0.2190407812595367,0.1530408710241317,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242265939712524,0.1351137161254882,0.1285469233989715,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902742624282837,0.1775976568460464,0.7976614236831665,290.1336364746094,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499243855476379,1.0,1.0,0.0,1.0,-1.861273407936096,1.8612706661224363,2.7945145575358765e-06,1.4324451684951782,0.0,0.0,0.0,54.25019454956055,69.0,97.15509796142578,-0.0,539.7510375976562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576539099216461,0.3240837752819061,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1319580078125,0.7559980750083923,0.1558875739574432,0.1473956257104873,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.845589816570282,0.2190407812595367,0.1530408710241317,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242265939712524,0.1351137161254882,0.1285469233989715,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902742624282837,0.1775976568460464,0.7976614236831665,290.1336364746094,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499243855476379,1.0,1.0,0.0,1.0,-1.861273407936096,1.8612706661224363,2.7945145575358765e-06,1.4324451684951782,0.0,0.0,0.0,54.25019454956055,69.0,97.15509796142578,-0.0,539.7510375976562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695921242237091,0.3248902857303619,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2049255371094,0.7647028565406799,0.1618886291980743,0.1529921293258667,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512541651725769,0.2242664545774459,0.1566468775272369,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287394404411316,0.1385219693183899,0.1314826905727386,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969344854354858,0.1825184077024459,0.819439709186554,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565680682659149,1.0,1.0,0.0,1.0,-1.9029662609100344,1.902963280677796,2.918849986599525e-06,1.4651789665222168,0.0,0.0,0.0,55.40967178344727,72.0,100.43750762939452,-0.0,572.6650390625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695921242237091,0.3248902857303619,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2049255371094,0.7647028565406799,0.1618886291980743,0.1529921293258667,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512541651725769,0.2242664545774459,0.1566468775272369,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287394404411316,0.1385219693183899,0.1314826905727386,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969344854354858,0.1825184077024459,0.819439709186554,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565680682659149,1.0,1.0,0.0,1.0,-1.9029662609100344,1.902963280677796,2.918849986599525e-06,1.4651789665222168,0.0,0.0,0.0,55.40967178344727,72.0,100.43750762939452,-0.0,572.6650390625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816058576107025,0.3264562487602234,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2790222167969,0.7732030749320984,0.1681843250989914,0.1588817983865738,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.856495201587677,0.2296974956989288,0.1604028046131134,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342153191566467,0.1428170502185821,0.1353639811277389,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031750321388245,0.1876799613237381,0.8423385620117188,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701416015625,290.28546142578125,1.0,0.3639759421348572,1.0,1.0,0.0,1.0,-1.9485855102539065,1.948582410812378,3.0584105843445286e-06,1.5009539127349854,0.0,0.0,0.0,56.841064453125,75.0,102.2526626586914,-0.0,610.7103881835938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816058576107025,0.3264562487602234,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2790222167969,0.7732030749320984,0.1681843250989914,0.1588817983865738,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.856495201587677,0.2296974956989288,0.1604028046131134,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342153191566467,0.1428170502185821,0.1353639811277389,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031750321388245,0.1876799613237381,0.8423385620117188,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701416015625,290.28546142578125,1.0,0.3639759421348572,1.0,1.0,0.0,1.0,-1.9485855102539065,1.948582410812378,3.0584105843445286e-06,1.5009539127349854,0.0,0.0,0.0,56.841064453125,75.0,102.2526626586914,-0.0,610.7103881835938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182678222656,0.9990000128746032,0.4876746833324432,0.327490359544754,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3163146972656,0.7773575186729431,0.1714327037334442,0.161925584077835,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.8589698672294617,0.2324854433536529,0.1623332202434539,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.7371527552604675,0.1452053934335708,0.1375562697649002,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166809082031,0.8061459064483643,0.1903461068868637,0.8541843295097351,290.3178405761719,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,297.78289794921875,290.3226928710937,1.0,0.3679277002811432,1.0,1.0,0.0,1.0,-1.972657561302185,1.9726544618606567,3.1335152925748844e-06,1.5198137760162354,0.0,0.0,0.0,57.64998245239258,75.0,102.82567596435548,-0.0,631.615234375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3556213378906,0.9990000128746032,0.4937919974327087,0.3286689221858978,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537292480469,0.7814474701881409,0.1747447103261947,0.1650314480066299,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3546447753906,0.8613606095314026,0.2353202104568481,0.1642972528934478,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.7401807904243469,0.1477236598730087,0.1398823857307434,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35406494140625,0.8089844584465027,0.1930669099092483,0.866283118724823,290.355224609375,287.5493469238281,290.4366760253906,285.2533264160156,290.43463134765625,297.7948608398437,290.3600158691406,1.0,0.3720268011093139,1.0,1.0,0.0,1.0,-1.997482895851136,1.997479796409607,3.212016281395336e-06,1.5392512083053589,0.0,0.0,0.0,58.51590347290039,78.0,103.2486343383789,-0.0,653.7631225585938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.9990000128746032,0.5002093315124512,0.3300290703773498,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3927307128906,0.7856361269950867,0.178255409002304,0.1683258861303329,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.8637710809707642,0.2383176833391189,0.1663751453161239,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39208984375,0.7434086799621582,0.1504642963409423,0.1424256861209869,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3930358886719,0.8118019104003906,0.1959535628557205,0.87912917137146,290.3941650390625,287.52264404296875,290.47479248046875,285.281005859375,290.4727783203125,297.806640625,290.39892578125,1.0,0.3764346539974212,1.0,1.0,0.0,1.0,-2.0240485668182373,2.02404522895813,3.2971838663797826e-06,1.56003737449646,0.0,0.0,0.0,59.47312927246094,78.0,103.5689468383789,-0.0,678.118896484375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9990000128746032,0.5061841607093811,0.3313839733600616,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.42877197265625,0.7894498109817505,0.1815530061721801,0.1714218556880951,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296264648437,0.8659423589706421,0.241127535700798,0.1683237105607986,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7464471459388733,0.1530890613794326,0.14486925303936,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.8143084645271301,0.1986670643091201,0.8912118077278137,290.43017578125,287.4252014160156,290.510009765625,285.30670166015625,290.50799560546875,297.8169860839844,290.43487548828125,1.0,0.3806198537349701,1.0,1.0,0.0,1.0,-2.049178123474121,2.0491747856140137,3.378848077773e-06,1.579686999320984,0.0,0.0,0.0,60.40285873413086,81.0,103.78636169433594,-0.0,701.7742919921875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.518799901008606,0.3344511687755584,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.50396728515625,0.7972546219825745,0.1885974407196045,0.1780393719673156,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703477382659912,0.2471145242452621,0.1724773645401001,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529444694519043,0.1588212698698043,0.1502240151166916,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.819327175617218,0.2044692486524582,0.9170660376548768,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8372802734375,290.5099182128906,1.0,0.3896673321723938,1.0,1.0,0.0,1.0,-2.103277444839477,2.103273868560791,3.5582820601121057e-06,1.6219482421875,0.0,0.0,0.0,62.47026062011719,84.0,104.06539154052734,-0.0,754.723388671875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.518799901008606,0.3344511687755584,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.50396728515625,0.7972546219825745,0.1885974407196045,0.1780393719673156,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703477382659912,0.2471145242452621,0.1724773645401001,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529444694519043,0.1588212698698043,0.1502240151166916,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.819327175617218,0.2044692486524582,0.9170660376548768,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8372802734375,290.5099182128906,1.0,0.3896673321723938,1.0,1.0,0.0,1.0,-2.103277444839477,2.103273868560791,3.5582820601121057e-06,1.6219482421875,0.0,0.0,0.0,62.47026062011719,84.0,104.06539154052734,-0.0,754.723388671875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316553115844727,0.3377279937267303,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5792541503906,0.8049192428588867,0.1958702057600021,0.1848746240139007,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746846318244934,0.2532783150672912,0.1767551004886627,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596554160118103,0.1648627966642379,0.1558838784694671,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242007493972778,0.210465058684349,0.9437997937202454,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8563842773437,290.58502197265625,1.0,0.3990954160690307,1.0,1.0,0.0,1.0,-2.1594645977020264,2.1594607830047607,3.7498750771192135e-06,1.6657841205596924,0.0,0.0,0.0,64.68827056884766,87.0,104.19863891601562,-0.0,812.62158203125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316553115844727,0.3377279937267303,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5792541503906,0.8049192428588867,0.1958702057600021,0.1848746240139007,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746846318244934,0.2532783150672912,0.1767551004886627,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596554160118103,0.1648627966642379,0.1558838784694671,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242007493972778,0.210465058684349,0.9437997937202454,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8563842773437,290.58502197265625,1.0,0.3990954160690307,1.0,1.0,0.0,1.0,-2.1594645977020264,2.1594607830047607,3.7498750771192135e-06,1.6657841205596924,0.0,0.0,0.0,64.68827056884766,87.0,104.19863891601562,-0.0,812.62158203125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447667837142944,0.341087132692337,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.654541015625,0.8123248219490051,0.2033658623695373,0.1919208317995071,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790513873100281,0.2596171498298645,0.181154727935791,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665858864784241,0.1711774915456771,0.1618092358112335,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290562629699707,0.2166485339403152,0.9713783860206604,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088435769081116,1.0,1.0,0.0,1.0,-2.21748685836792,2.217482805252075,3.95331244362751e-06,1.7109969854354858,0.0,0.0,0.0,67.03007507324219,105.0,104.24845886230467,-0.0,875.512939453125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447667837142944,0.341087132692337,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.654541015625,0.8123248219490051,0.2033658623695373,0.1919208317995071,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790513873100281,0.2596171498298645,0.181154727935791,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665858864784241,0.1711774915456771,0.1618092358112335,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290562629699707,0.2166485339403152,0.9713783860206604,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088435769081116,1.0,1.0,0.0,1.0,-2.21748685836792,2.217482805252075,3.95331244362751e-06,1.7109969854354858,0.0,0.0,0.0,67.03007507324219,105.0,104.24845886230467,-0.0,875.512939453125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.9990000128746032,0.551218569278717,0.348049134016037,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.69189453125,0.8119614720344543,0.2072080373764038,0.1955683380365371,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.876756489276886,0.2628635168075561,0.1834343373775482,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.7662728428840637,0.1744418442249298,0.1649100333452224,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8276228904724121,0.2198202610015869,0.9856982827186584,290.69305419921875,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,297.8830871582031,290.69744873046875,1.0,0.4161269962787628,1.0,1.0,0.0,1.0,-2.2538774013519287,2.253873348236084,4.0834684114088304e-06,1.7391388416290283,0.0,0.0,0.0,69.5152359008789,105.0,104.14653778076172,-0.0,920.408935546875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.5571650862693787,0.358674019575119,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7295227050781,0.8090026378631592,0.2111098021268844,0.199308305978775,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8716187477111816,0.2661572992801666,0.1857737004756927,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.763512134552002,0.1777725517749786,0.1681104749441146,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8237046599388123,0.2230353355407714,1.000397562980652,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,297.885986328125,290.7350158691406,1.0,0.4246357977390289,1.0,1.0,0.0,1.0,-2.295436382293701,2.2954320907592773,4.23503615820664e-06,1.7713829278945925,0.0,0.0,0.0,72.9835433959961,108.0,104.28498840332033,-0.0,975.7767333984376,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
