time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041820,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.9990000128746032,0.5681025385856628,0.373257577419281,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.80322265625,0.8080186247825623,0.2188103348016739,0.206655353307724,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80377197265625,0.8671053051948547,0.2726480960845947,0.1903571337461471,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026733398437,0.7627586126327515,0.1843784600496292,0.1744252890348434,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033447265625,0.8207433223724365,0.2293532937765121,1.029126763343811,290.8043212890625,286.9152526855469,290.87457275390625,285.5792541503906,290.87286376953125,297.8828125,290.8085021972656,1.0,0.4385411143302917,1.0,1.0,0.0,1.0,-2.369392871856689,2.3693883419036865,4.512402938416926e-06,1.8289958238601685,0.0,0.0,0.0,78.43281555175781,108.0,104.5967025756836,-0.0,1075.989013671875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.5684276223182678,0.3736257255077362,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.80535888671875,0.8080374002456665,0.2190397530794143,0.2068735808134079,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8670266270637512,0.2728413939476013,0.1904931217432022,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7627818584442139,0.1845759153366089,0.1746133863925933,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.820702314376831,0.229541078209877,1.029977321624756,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.8827514648437,290.8106689453125,1.0,0.438936322927475,1.0,1.0,0.0,1.0,-2.371508836746216,2.371504306793213,4.520467882684898e-06,1.83064067363739,0.0,0.0,0.0,78.58077239990234,111.0,104.59710693359376,-0.0,1078.9091796875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.9990000128746032,0.5796844363212585,0.384779542684555,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8787536621094,0.8096878528594971,0.2269242107868194,0.2143625617027282,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.8655176758766174,0.2794837951660156,0.1951580047607422,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.7645513415336609,0.1913807988166809,0.18108631670475,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788757324219,0.8203121423721313,0.2359876930713653,1.0591155290603638,290.8797912597656,286.8072204589844,290.9479064941406,285.63525390625,290.9462280273437,297.8825378417969,290.88385009765625,1.0,0.451965719461441,1.0,1.0,0.0,1.0,-2.442291498184204,2.442286729812622,4.794526830664836e-06,1.885632872581482,0.0,0.0,0.0,83.34815979003906,111.0,104.54442596435548,-0.0,1178.5880126953125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.5800229907035828,0.3850682377815246,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.88092041015625,0.8097648620605469,0.2271591424942016,0.2145852744579315,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8655061721801758,0.2796817123889923,0.1952966600656509,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.764631450176239,0.1915841400623321,0.1812793016433715,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8203292489051819,0.2361796498298645,1.0599807500839231,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8825988769531,290.8860168457031,1.0,0.4523379802703857,1.0,1.0,0.0,1.0,-2.444344520568848,2.4443397521972656,4.802599960385123e-06,1.8872275352478027,0.0,0.0,0.0,83.48066711425781,114.0,104.54144287109376,-0.0,1181.5343017578125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917660593986511,0.3946855366230011,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9563293457031,0.8125441670417786,0.2351200580596923,0.2222644984722137,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653409481048584,0.2863459587097168,0.200059562921524,297.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.767522394657135,0.1984379887580871,0.1879212260246276,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210785984992981,0.2426153123378753,1.0896282196044922,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.4650071263313293,1.0,1.0,0.0,1.0,-2.514448642730713,2.514443635940552,5.082461939309724e-06,1.9416797161102293,0.0,0.0,0.0,88.0151138305664,117.0,104.42344665527344,-0.0,1284.9013671875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917660593986511,0.3946855366230011,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9563293457031,0.8125441670417786,0.2351200580596923,0.2222644984722137,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653409481048584,0.2863459587097168,0.200059562921524,297.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.767522394657135,0.1984379887580871,0.1879212260246276,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210785984992981,0.2426153123378753,1.0896282196044922,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.4650071263313293,1.0,1.0,0.0,1.0,-2.514448642730713,2.514443635940552,5.082461939309724e-06,1.9416797161102293,0.0,0.0,0.0,88.0151138305664,117.0,104.42344665527344,-0.0,1284.9013671875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033182740211487,0.4039593935012817,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.03155517578125,0.81492018699646,0.2426837980747223,0.2295625954866409,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.865052342414856,0.2926451861858368,0.2045552432537078,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699615359306335,0.2048694789409637,0.1941656172275543,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215407729148865,0.2485992312431335,1.1172409057617188,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769740104675293,1.0,1.0,0.0,1.0,-2.5804443359375,2.58043909072876,5.353295364329824e-06,1.9929335117340088,0.0,0.0,0.0,92.44969177246094,120.0,104.25391387939452,-0.0,1387.82275390625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033182740211487,0.4039593935012817,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.03155517578125,0.81492018699646,0.2426837980747223,0.2295625954866409,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.865052342414856,0.2926451861858368,0.2045552432537078,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699615359306335,0.2048694789409637,0.1941656172275543,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215407729148865,0.2485992312431335,1.1172409057617188,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769740104675293,1.0,1.0,0.0,1.0,-2.5804443359375,2.58043909072876,5.353295364329824e-06,1.9929335117340088,0.0,0.0,0.0,92.44969177246094,120.0,104.25391387939452,-0.0,1387.82275390625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090413331985474,0.4083963334560394,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.069091796875,0.8160583972930908,0.2463655918836593,0.2331028580665588,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649609088897705,0.2957156300544739,0.2067363113164901,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711040377616882,0.2079692631959915,0.1971654742956161,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.821749746799469,0.2514683902263641,1.1304322481155396,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8809509277344,291.07379150390625,1.0,0.4827148020267486,1.0,1.0,0.0,1.0,-2.6121065616607666,2.612101078033448,5.485740530275507e-06,2.017519950866699,0.0,0.0,0.0,94.61343383789062,120.0,104.16072082519533,-0.0,1439.086181640625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147458553314209,0.4126682877540588,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1065979003906,0.81721031665802,0.2500006258487701,0.2365913838148117,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649477362632751,0.2987536787986755,0.208889290690422,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.772243857383728,0.211010530591011,0.2001029402017593,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.821986734867096,0.2542759478092193,1.1433123350143433,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.87957763671875,291.1112365722656,1.0,0.4883117079734802,1.0,1.0,0.0,1.0,-2.643026113510132,2.6430206298828125,5.616641374217579e-06,2.0415289402008057,0.0,0.0,0.0,96.73577880859376,123.0,104.06822967529295,-0.0,1490.2874755859375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215814352035522,0.4175532460212707,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15155029296875,0.818640410900116,0.2543133199214935,0.2407222688198089,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650614023208618,0.3023687601089477,0.2114454954862594,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736397981643677,0.2145943641662597,0.2035573273897171,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223350048065186,0.2575760781764984,1.158417582511902,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8778381347656,291.1560974121094,1.0,0.4948478043079376,1.0,1.0,0.0,1.0,-2.6792354583740234,2.679229736328125,5.771895757789025e-06,2.0696442127227783,0.0,0.0,0.0,99.22209167480467,123.0,103.96244049072266,-0.0,1551.646240234375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261405348777771,0.4206647276878357,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1814880371094,0.8196310997009277,0.2571666836738586,0.2434511333703994,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652200698852539,0.3047671020030975,0.213138535618782,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7745986580848694,0.2169525027275085,0.2058263272047042,297.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226138949394226,0.2597434520721435,1.1683193445205688,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8766784667969,291.1859741210937,1.0,0.4991089999675751,1.0,1.0,0.0,1.0,-2.702914237976074,2.7029082775115967,5.874566795682767e-06,2.088029384613037,0.0,0.0,0.0,100.8444366455078,126.0,103.8957290649414,-0.0,1592.5760498046875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349801421165466,0.4263435006141662,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.23931884765625,0.8216509819030762,0.2626485824584961,0.2486851960420608,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657273054122925,0.3093898594379425,0.2163962721824646,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765397429466248,0.2214554101228714,0.2101506441831588,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.8232755064964294,0.2638737559318542,1.1871498823165894,291.2401733398437,285.63397216796875,291.3000793457031,285.9076843261719,291.2986145019531,297.87457275390625,291.24371337890625,1.0,0.5071474313735962,1.0,1.0,0.0,1.0,-2.7477707862854004,2.747764825820923,6.071542429708643e-06,2.122856378555298,0.0,0.0,0.0,103.8996124267578,126.0,103.7778091430664,-0.0,1671.8253173828125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375718712806702,0.4279197752475738,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562255859375,0.8222690224647522,0.2642441093921661,0.2502066195011139,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659257292747498,0.3107388913631439,0.217345729470253,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771315574645996,0.2227598130702972,0.2114013433456421,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235009908676147,0.2650683522224426,1.1925870180130005,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094505548477173,1.0,1.0,0.0,1.0,-2.7606730461120605,2.760666847229004,6.128799668658758e-06,2.132873296737671,0.0,0.0,0.0,104.77242279052734,129.0,103.74646759033205,-0.0,1695.0302734375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0639201077624875e-20,-5.3196005388124376e-21,-5.319600134915655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993713378906,0.9990000128746032,0.6428812742233276,0.4318331778049469,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3205261230469,0.8237606883049011,0.2677667737007141,0.2539675831794739,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.28173828125,0.8663879036903381,0.3134877979755401,0.2196846157312393,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3669128417969,0.7785502076148987,0.2256157249212265,0.2144820243120193,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3202209472656,0.8240194320678711,0.2675749361515045,1.205928921699524,290.2237854003906,285.6200561523437,291.358154296875,285.9530334472656,291.356689453125,297.8652038574219,289.8191833496094,1.0,0.5151247382164001,1.0,1.0,0.0,1.0,-2.7924468517303467,2.79244065284729,6.271016445680289e-06,2.157572031021118,0.9952996373176576,0.9952996373176576,0.0,106.94718170166016,129.0,8255.4755859375,-0.0,1753.1392822265625,1.0,283.14990234375,290.9430236816406,285.5187683105469,285.9989013671875,293.1499938964844,293.1499938964844,283.1499938964844,1526.4783935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837826609611511,0.7837938070297241,9.333120232213332e-08,4.154112815856934,4.154102325439453,1.064162643160671e-05,0.0,0.0,-0.0,3059.040283203125,0.0,16.63734245300293,1871.237548828125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7162780761719,0.9990000128746032,0.6341395378112793,0.4430970847606659,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76123046875,0.817645251750946,0.2651340365409851,0.2544648349285126,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74676513671875,0.8582773804664612,0.3085207045078277,0.2190995514392852,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.780517578125,0.7721849083900452,0.2232226878404617,0.2148091942071914,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7614440917969,0.8171186447143555,0.2640396654605865,1.2046139240264893,287.7256164550781,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7555236816406,287.5966796875,1.0,0.5188416838645935,1.0,1.0,0.0,1.0,-2.8047444820404053,2.804738044738769,6.327869868982816e-06,2.167760133743286,0.9801052808761596,0.9801052808761596,0.0,110.35857391357422,132.0,12436.6591796875,-0.0,1788.2115478515625,1.0,283.1499938964844,287.7655639648437,286.55828857421875,287.1829833984375,293.1499938964844,293.1499938964844,283.1499938964844,1783.28125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8787335753440857,0.8787355422973633,5.401506442126448e-08,4.261783599853516,4.261773586273193,9.821220373851249e-06,0.0,0.0,-0.0,2982.386962890625,0.0,21.07044792175293,1894.869140625,0.0,0.0,0.2283658236265182,1.0,0.0,3.0,1.0,0.0
12042780,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28582763671875,0.9990000128746032,0.6013293266296387,0.4963232278823852,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.297607421875,0.7774146795272827,0.2537300586700439,0.2454568594694137,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2946472167969,0.8151996731758118,0.2917379140853882,0.2085458189249038,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018798828125,0.7351087331771851,0.2127260863780975,0.2066101729869842,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.7742558717727661,0.2498626857995987,1.1504467725753784,286.2892761230469,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.2593994140625,1.0,0.5227991938591003,1.0,1.0,0.0,1.0,-2.770299196243286,2.770292997360229,6.17471368968836e-06,2.1417477130889893,0.9774580001831056,0.9774580001831056,0.0,123.93685913085938,120.0,15001.15234375,-0.0,1799.853759765625,1.0,283.1499938964844,285.83935546875,288.4301147460937,289.03131103515625,293.1499938964844,293.1499938964844,283.1499938964844,4588.96044921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.404399275779724,1.404402732849121,1.316111308824475e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.21923828125,0.0,85.20132446289062,1895.4366455078125,0.0,0.0,0.3563065528869629,1.0,0.0,3.0,1.0,0.0
12042840,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28582763671875,0.9990000128746032,0.6013293266296387,0.4963232278823852,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.297607421875,0.7774146795272827,0.2537300586700439,0.2454568594694137,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2946472167969,0.8151996731758118,0.2917379140853882,0.2085458189249038,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018798828125,0.7351087331771851,0.2127260863780975,0.2066101729869842,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.7742558717727661,0.2498626857995987,1.1504467725753784,286.2892761230469,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.2593994140625,1.0,0.5227991938591003,1.0,1.0,0.0,1.0,-2.770299196243286,2.770292997360229,6.17471368968836e-06,2.1417477130889893,0.9774580001831056,0.9774580001831056,0.0,123.93685913085938,120.0,15001.15234375,-0.0,1799.853759765625,1.0,283.1499938964844,285.83935546875,288.4301147460937,289.03131103515625,293.1499938964844,293.1499938964844,283.1499938964844,4588.96044921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.404399275779724,1.404402732849121,1.316111308824475e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.21923828125,0.0,85.20132446289062,1895.4366455078125,0.0,0.0,0.3563065528869629,1.0,0.0,3.0,1.0,0.0
12042900,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.9990000128746032,0.5854061841964722,0.5139725208282471,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99853515625,0.7632392048835754,0.248778834939003,0.2406390011310577,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.799318253993988,0.2851447165012359,0.2036117017269134,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.7222341299057007,0.207979068160057,0.2020701169967651,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.7586718201637268,0.2433959990739822,1.1208947896957395,285.9923095703125,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.3191833496094,285.97027587890625,1.0,0.5209938883781433,1.0,1.0,0.0,1.0,-2.738835096359253,2.7388291358947754,6.035603291820735e-06,2.11758804321289,0.977231502532959,0.977231502532959,0.0,128.07936096191406,120.0,15637.0546875,-0.0,1771.52490234375,1.0,283.1499938964844,285.5014343261719,289.2938842773437,289.9386901855469,293.1499938964844,293.1499938964844,283.1499938964844,6313.66796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0378182306885719,1.0,0.0,0.0,1.6472231149673462,1.647227764129639,1.8105006915902777e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3679.71484375,0.0,137.47938537597656,1895.4371337890625,0.0,0.0,0.4127216935157776,1.0,0.0,3.0,1.0,0.0
12042960,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78369140625,0.9973104596138,0.5709941983222961,0.5204145312309265,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7904357910156,0.7530478239059448,0.2446837872266769,0.2365200519561767,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889404296875,0.7874093055725098,0.2798587083816528,0.1995909810066223,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7927551269531,0.7121025323867798,0.2039040625095367,0.1980532705783844,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.7471219301223755,0.2378050833940506,1.0946189165115356,285.7859191894531,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.2436218261719,285.76959228515625,1.0,0.5174084901809692,1.0,1.0,0.0,1.0,-2.700533390045166,2.700527667999268,5.869049800821813e-06,2.088486671447754,0.9759108424186708,0.9759108424186708,0.0,130.5371551513672,108.0,15998.435546875,-0.0,1725.720703125,1.0,283.1499938964844,285.267333984375,290.13690185546875,290.8201904296875,293.1499938964844,293.1499938964844,283.1499938964844,7986.82470703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1831313222646713,1.0,0.0,0.0,1.851927638053894,1.851933598518372,2.2884501049702521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.6513671875,0.0,195.3919982910156,1895.4371337890625,0.0,0.0,0.4652714133262634,1.0,0.0,3.0,1.0,0.0
12043020,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.980705499649048,0.5530855655670166,0.5013729929924011,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4925231933594,0.7408245801925659,0.2387354671955108,0.2303793728351593,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727813124656677,0.2721866369247436,0.1937248110771179,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6977981925010681,0.1975889801979065,0.1916793882846832,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7321421504020691,0.2288556694984436,1.052042007446289,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055058598518372,1.0,1.0,0.0,1.0,-2.604266166687012,2.6042606830596924,5.456907274492551e-06,2.0134615898132324,0.9715833067893982,0.9715833067893982,0.0,131.36509704589844,96.0,16299.6142578125,-0.0,1591.7315673828125,1.0,283.1499938964844,284.9339599609375,290.5629272460937,291.7347717285156,293.1499938964844,293.1499938964844,283.1499938964844,11501.361328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042221546173096,1.0,0.0,0.0,2.215526819229126,2.2155354022979736,3.275272035807575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.564697265625,0.0,334.8740234375,1895.4371337890625,0.0,520.0443115234375,0.5536919832229614,1.0,0.0,3.0,1.0,0.0
12043080,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.980705499649048,0.5530855655670166,0.5013729929924011,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4925231933594,0.7408245801925659,0.2387354671955108,0.2303793728351593,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727813124656677,0.2721866369247436,0.1937248110771179,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6977981925010681,0.1975889801979065,0.1916793882846832,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7321421504020691,0.2288556694984436,1.052042007446289,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055058598518372,1.0,1.0,0.0,1.0,-2.604266166687012,2.6042606830596924,5.456907274492551e-06,2.0134615898132324,0.9715833067893982,0.9715833067893982,0.0,131.36509704589844,96.0,16299.6142578125,-0.0,1591.7315673828125,1.0,283.1499938964844,284.9339599609375,290.5629272460937,291.7347717285156,293.1499938964844,293.1499938964844,283.1499938964844,11501.361328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042221546173096,1.0,0.0,0.0,2.215526819229126,2.2155354022979736,3.275272035807575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.564697265625,0.0,334.8740234375,1895.4371337890625,0.0,520.0443115234375,0.5536919832229614,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33367919921875,0.9833027124404908,0.5449983477592468,0.4926949739456177,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3363647460937,0.7433239817619324,0.2355864644050598,0.226770669221878,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.774922251701355,0.2678642570972442,0.1902023702859878,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.6990253925323486,0.1938835233449936,0.1875874102115631,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7319716811180115,0.2232583314180374,1.023723840713501,285.3345947265625,285.6434326171875,291.6734313964844,286.20068359375,291.6718139648437,297.1234436035156,285.3279724121094,1.0,0.4937160313129425,1.0,1.0,0.0,1.0,-2.546305894851685,2.5463006496429443,5.216057616053149e-06,1.968313455581665,0.9669026136398317,0.9669026136398317,0.0,124.90335845947266,96.0,16441.8515625,-0.0,1484.7181396484375,1.0,283.1499938964844,284.7560119628906,290.0294189453125,291.3503112792969,293.1499938964844,293.1499938964844,283.1499938964844,14404.4609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429638266563416,1.0,0.0,0.0,2.469338893890381,2.4693493843078613,4.068691055181262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.275634765625,0.0,464.2446899414063,1895.4371337890625,0.0,1193.0181884765625,0.6125027537345886,1.0,0.0,3.0,1.0,0.0
12043200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.9845962524414062,0.5440374612808228,0.4916781485080719,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.31884765625,0.7444272637367249,0.2352251559495926,0.22632697224617,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.7760508060455322,0.267329066991806,0.1897512972354889,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197631835937,0.6999753713607788,0.1934251636266708,0.1870559900999069,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190612792969,0.7326422333717346,0.2225323617458343,1.0199458599090576,285.3172302246094,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1184997558594,285.31109619140625,1.0,0.4918391406536102,1.0,1.0,0.0,1.0,-2.5388283729553223,2.538823366165161,5.18539172844612e-06,1.9624922275543213,0.9654803276062012,0.9654803276062012,0.0,123.56412506103516,84.0,16455.521484375,-0.0,1469.0341796875,1.0,283.1499938964844,284.7359313964844,289.9389343261719,291.2607421875,293.1499938964844,293.1499938964844,283.1499938964844,14792.7392578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541851162910461,1.0,0.0,0.0,2.5008773803710938,2.5008881092071533,4.1732857880560914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.65380859375,0.0,482.3531188964844,1895.4371337890625,0.0,1269.664306640625,0.623116135597229,1.0,0.0,3.0,1.0,0.0
12043260,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.998187243938446,0.5382357239723206,0.4856005012989044,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2145690917969,0.7574173212051392,0.2333727031946182,0.2238434851169586,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.789527416229248,0.2641828954219818,0.1870193779468536,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117647528648376,0.1908123940229416,0.1838706135749817,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7421592473983765,0.21811044216156,0.9964043498039246,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780071079730987,1.0,1.0,0.0,1.0,-2.493074655532837,2.493069648742676,4.999813882022863e-06,1.9269051551818848,0.9581674337387084,0.9581674337387084,0.0,112.1867218017578,72.0,16567.275390625,-0.0,1361.380126953125,1.0,283.1499938964844,284.6131896972656,289.4286499023437,290.6848449707031,293.1499938964844,293.1499938964844,283.1499938964844,17709.14453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813106536865234,1.0,0.0,0.0,2.720163345336914,2.720176219940185,4.9372289367966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.574462890625,0.0,621.850341796875,1895.4371337890625,0.0,1466.4976806640625,0.6765919923782349,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.998187243938446,0.5382357239723206,0.4856005012989044,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2145690917969,0.7574173212051392,0.2333727031946182,0.2238434851169586,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.789527416229248,0.2641828954219818,0.1870193779468536,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117647528648376,0.1908123940229416,0.1838706135749817,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7421592473983765,0.21811044216156,0.9964043498039246,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780071079730987,1.0,1.0,0.0,1.0,-2.493074655532837,2.493069648742676,4.999813882022863e-06,1.9269051551818848,0.9581674337387084,0.9581674337387084,0.0,112.1867218017578,72.0,16567.275390625,-0.0,1361.380126953125,1.0,283.1499938964844,284.6131896972656,289.4286499023437,290.6848449707031,293.1499938964844,293.1499938964844,283.1499938964844,17709.14453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813106536865234,1.0,0.0,0.0,2.720163345336914,2.720176219940185,4.9372289367966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.574462890625,0.0,621.850341796875,1895.4371337890625,0.0,1466.4976806640625,0.6765919923782349,1.0,0.0,3.0,1.0,0.0
12043380,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.5363277196884155,0.4603979587554931,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1403503417969,0.7713959217071533,0.2325213253498077,0.2225205451250076,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033644556999207,0.2619366347789764,0.1850956082344055,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232175469398499,0.1891624331474304,0.1817983835935592,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.752530574798584,0.2148874253034591,0.9792757034301758,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840759277344,285.1363525390625,1.0,0.4633143842220306,1.0,1.0,0.0,1.0,-2.4359021186828613,2.43589735031128,4.773513865075074e-06,1.8828223943710327,0.9498143196105956,0.9498143196105956,0.0,102.17398834228516,60.0,16542.53125,-0.0,1249.246826171875,1.0,283.1499938964844,284.5250549316406,289.2303466796875,290.40478515625,293.1499938964844,293.1499938964844,283.1499938964844,20232.9375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580635905265808,1.0,0.0,0.0,2.8869521617889404,2.8869667053222656,5.561251441577042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.048583984375,0.0,745.085205078125,1895.4371337890625,0.0,1296.8310546875,0.7174534797668457,1.0,0.0,3.0,1.0,0.0
12043440,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.5363277196884155,0.4603979587554931,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1403503417969,0.7713959217071533,0.2325213253498077,0.2225205451250076,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033644556999207,0.2619366347789764,0.1850956082344055,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232175469398499,0.1891624331474304,0.1817983835935592,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.752530574798584,0.2148874253034591,0.9792757034301758,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840759277344,285.1363525390625,1.0,0.4633143842220306,1.0,1.0,0.0,1.0,-2.4359021186828613,2.43589735031128,4.773513865075074e-06,1.8828223943710327,0.9498143196105956,0.9498143196105956,0.0,102.17398834228516,60.0,16542.53125,-0.0,1249.246826171875,1.0,283.1499938964844,284.5250549316406,289.2303466796875,290.40478515625,293.1499938964844,293.1499938964844,283.1499938964844,20232.9375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580635905265808,1.0,0.0,0.0,2.8869521617889404,2.8869667053222656,5.561251441577042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.048583984375,0.0,745.085205078125,1895.4371337890625,0.0,1296.8310546875,0.7174534797668457,1.0,0.0,3.0,1.0,0.0
12043500,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.9990000128746032,0.5377525687217712,0.4447144567966461,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1079406738281,0.7800365686416626,0.2323503792285919,0.2221202105283737,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.8115703463554382,0.2610155940055847,0.1842904090881347,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.7300359606742859,0.1885862946510315,0.1810164004564285,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.759304404258728,0.2136168926954269,0.9723201990127563,285.1072082519531,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.08026123046875,285.1041259765625,1.0,0.4556436836719513,1.0,1.0,0.0,1.0,-2.406315326690674,2.406310796737671,4.658292709791567e-06,1.8598854541778564,0.9454860091209412,0.9454860091209412,0.0,97.01614379882812,60.0,16507.091796875,-0.0,1193.1868896484375,1.0,283.1499938964844,284.4867553710937,289.21533203125,290.3604431152344,293.1499938964844,293.1499938964844,283.1499938964844,21490.0859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417279243469238,1.0,0.0,0.0,2.9623873233795166,2.962402820587158,5.855675908605917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.30859375,0.0,806.16064453125,1895.4371337890625,0.0,1184.758544921875,0.7332484126091003,1.0,0.0,3.0,1.0,0.0
12043560,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.5406163334846497,0.4279097020626068,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.08270263671875,0.7900575995445251,0.2323114424943924,0.2218507379293441,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8205425143241882,0.260195791721344,0.1835585683584213,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.7379500865936279,0.1881388127803802,0.1803624480962753,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7674623131752014,0.2125260382890701,0.966228723526001,285.0821533203125,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.0792541503906,285.0796203613281,1.0,0.4478133022785187,1.0,1.0,0.0,1.0,-2.3768198490142822,2.37681531906128,4.544873263512272e-06,1.837014436721801,0.9405461549758912,0.9405461549758912,0.0,91.73493957519533,63.0,16444.80859375,-0.0,1137.9775390625,1.0,283.1499938964844,284.458251953125,289.234619140625,290.3575439453125,293.1499938964844,293.1499938964844,283.1499938964844,22414.005859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262746453285217,1.0,0.0,0.0,3.0132946968078613,3.013310670852661,6.058659209884354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.237548828125,0.0,849.545166015625,1895.4371337890625,0.0,1084.65673828125,0.7486421465873718,1.0,0.0,3.0,1.0,0.0
12043620,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.546057939529419,0.4110778868198395,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0530090332031,0.800875186920166,0.2324462831020355,0.2217403203248977,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8296738266944885,0.2592285275459289,0.18272165954113,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7464678883552551,0.1877126544713974,0.1797241866588592,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7760499119758606,0.2112548202276229,0.959384262561798,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.0904846191406,285.0508728027344,1.0,0.4402882754802704,1.0,1.0,0.0,1.0,-2.3464548587799072,2.3464505672454834,4.429262844496407e-06,1.8132652044296265,0.9341921210289,0.9341921210289,0.0,86.59236907958984,63.0,16410.576171875,-0.0,1083.6251220703125,1.0,283.1499938964844,284.42333984375,289.29400634765625,290.3993530273437,293.1499938964844,293.1499938964844,283.1499938964844,23834.234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092730760574341,1.0,0.0,0.0,3.086954355239868,3.0869712829589844,6.358486643875949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.92529296875,0.0,915.3499755859376,1895.4371337890625,0.0,981.6524658203124,0.7641094326972961,1.0,0.0,3.0,1.0,0.0
12043680,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9990000128746032,0.5488135814666748,0.4047729671001434,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.044189453125,0.8051592707633972,0.2325686365365982,0.2217687368392944,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8331834673881531,0.2588209807872772,0.1823773384094238,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7498579025268555,0.1875683069229126,0.1795021295547485,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7793501019477844,0.2107049971818924,0.9565362334251404,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.1022033691406,285.04254150390625,1.0,0.4373773634433746,1.0,1.0,0.0,1.0,-2.3348095417022705,2.3348052501678467,4.3854051909875125e-06,1.80419397354126,0.9306713342666626,0.9306713342666626,0.0,84.70594787597656,66.0,16399.1640625,-0.0,1063.4599609375,1.0,283.1499938964844,284.41278076171875,289.32879638671875,290.4296264648437,293.1499938964844,293.1499938964844,283.1499938964844,24319.541015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603256106376648,1.0,0.0,0.0,3.1091904640197754,3.1092076301574707,6.450420073633722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.344482421875,0.0,936.170166015625,1895.4371337890625,0.0,947.0827026367188,0.772577702999115,1.0,0.0,3.0,1.0,0.0
12043740,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.5565937161445618,0.3900528252124786,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.022216796875,0.8154334425926208,0.2331285774707794,0.2220974564552307,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415780663490295,0.2576949596405029,0.1814540922641754,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582717537879944,0.1872831881046295,0.1790375709533691,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870787978172302,0.2091932892799377,0.94875305891037,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304558634757995,1.0,1.0,0.0,1.0,-2.306494951248169,2.306490898132324,4.279723725630902e-06,1.7821366786956787,0.92044860124588,0.92044860124588,0.0,80.36698913574219,69.0,16411.80859375,-0.0,1016.1707153320312,1.0,283.1499938964844,284.3837890625,289.44390869140625,290.5430908203125,293.1499938964844,293.1499938964844,283.1499938964844,26013.546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925248861312866,1.0,0.0,0.0,3.182338237762451,3.182356119155884,6.757498454135202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.800537109375,0.0,1007.3090209960938,1895.4371337890625,0.0,888.0315551757812,0.7911126613616943,1.0,0.0,3.0,1.0,0.0
