time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043800,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.5565937161445618,0.3900528252124786,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.022216796875,0.8154334425926208,0.2331285774707794,0.2220974564552307,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415780663490295,0.2576949596405029,0.1814540922641754,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582717537879944,0.1872831881046295,0.1790375709533691,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870787978172302,0.2091932892799377,0.94875305891037,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304558634757995,1.0,1.0,0.0,1.0,-2.306494951248169,2.306490898132324,4.279723725630902e-06,1.7821366786956787,0.92044860124588,0.92044860124588,0.0,80.36698913574219,69.0,16411.80859375,-0.0,1016.1707153320312,1.0,283.1499938964844,284.3837890625,289.44390869140625,290.5430908203125,293.1499938964844,293.1499938964844,283.1499938964844,26013.546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925248861312866,1.0,0.0,0.0,3.182338237762451,3.182356119155884,6.757498454135202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.800537109375,0.0,1007.3090209960938,1895.4371337890625,0.0,888.0315551757812,0.7911126613616943,1.0,0.0,3.0,1.0,0.0
12043860,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624901652336121,0.381389707326889,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0113830566406,0.8219305872917175,0.233907550573349,0.2227061837911605,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465007543563843,0.2567526698112488,0.1807108074426651,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636200785636902,0.1871945261955261,0.1788333654403686,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7914193272590637,0.2079855054616928,0.9426763653755188,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1676940917969,285.01123046875,1.0,0.4262085556983948,1.0,1.0,0.0,1.0,-2.288374900817871,2.288370609283448,4.212804924463853e-06,1.7680213451385498,0.9100212454795836,0.9100212454795836,0.0,77.8350830078125,72.0,16469.771484375,-0.0,987.4172973632812,1.0,283.1499938964844,284.3660888671875,289.54510498046875,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,27552.875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908002853393555,1.0,0.0,0.0,3.238372325897217,3.2383909225463867,6.997563559707487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.611083984375,0.0,1065.544921875,1895.4371337890625,0.0,878.8662109375,0.8056034445762634,1.0,0.0,3.0,1.0,0.0
12043920,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624901652336121,0.381389707326889,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0113830566406,0.8219305872917175,0.233907550573349,0.2227061837911605,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465007543563843,0.2567526698112488,0.1807108074426651,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636200785636902,0.1871945261955261,0.1788333654403686,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7914193272590637,0.2079855054616928,0.9426763653755188,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1676940917969,285.01123046875,1.0,0.4262085556983948,1.0,1.0,0.0,1.0,-2.288374900817871,2.288370609283448,4.212804924463853e-06,1.7680213451385498,0.9100212454795836,0.9100212454795836,0.0,77.8350830078125,72.0,16469.771484375,-0.0,987.4172973632812,1.0,283.1499938964844,284.3660888671875,289.54510498046875,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,27552.875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908002853393555,1.0,0.0,0.0,3.238372325897217,3.2383909225463867,6.997563559707487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.611083984375,0.0,1065.544921875,1895.4371337890625,0.0,878.8662109375,0.8056034445762634,1.0,0.0,3.0,1.0,0.0
12043980,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5667982697486877,0.3774718344211578,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0086975097656,0.8255241513252258,0.2348552644252777,0.2235284149646759,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8483936786651611,0.2559557557106018,0.1801064759492874,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662280201911926,0.1872492879629135,0.1788194179534912,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927959561347961,0.2069533169269561,0.937728762626648,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.423992395401001,1.0,1.0,0.0,1.0,-2.2779650688171387,2.277960777282715,4.174622063146671e-06,1.759917378425598,0.8995158076286316,0.8995158076286316,0.0,76.63973236083984,75.0,16564.2734375,-0.0,972.0930786132812,1.0,283.1499938964844,284.3565673828125,289.6244506835937,290.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,28981.125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933724641799927,1.0,0.0,0.0,3.281372547149658,3.281391859054565,7.18462956683652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.27197265625,0.0,1113.2098388671875,1895.4371337890625,0.0,892.5689086914062,0.8170297145843506,1.0,0.0,3.0,1.0,0.0
12044040,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5667982697486877,0.3774718344211578,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0086975097656,0.8255241513252258,0.2348552644252777,0.2235284149646759,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8483936786651611,0.2559557557106018,0.1801064759492874,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662280201911926,0.1872492879629135,0.1788194179534912,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927959561347961,0.2069533169269561,0.937728762626648,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.423992395401001,1.0,1.0,0.0,1.0,-2.2779650688171387,2.277960777282715,4.174622063146671e-06,1.759917378425598,0.8995158076286316,0.8995158076286316,0.0,76.63973236083984,75.0,16564.2734375,-0.0,972.0930786132812,1.0,283.1499938964844,284.3565673828125,289.6244506835937,290.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,28981.125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933724641799927,1.0,0.0,0.0,3.281372547149658,3.281391859054565,7.18462956683652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.27197265625,0.0,1113.2098388671875,1895.4371337890625,0.0,892.5689086914062,0.8170297145843506,1.0,0.0,3.0,1.0,0.0
12044100,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.5684653520584106,0.3769657015800476,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0084533691406,0.8264139294624329,0.2353797852993011,0.2240040004253387,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483678102493286,0.2556031942367553,0.1798478960990905,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7666405439376831,0.1873177736997604,0.17886783182621,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.792519748210907,0.2064756155014038,0.9355211853981018,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1947631835937,285.0086975097656,1.0,0.4234881103038788,1.0,1.0,0.0,1.0,-2.275022029876709,2.275017738342285,4.163865469308803e-06,1.7576290369033811,0.8944417238235474,0.8944417238235474,0.0,76.43814086914062,75.0,16628.333984375,-0.0,968.3125,1.0,283.1499938964844,284.3521423339844,289.6577453613281,290.7828063964844,293.1499938964844,293.1499938964844,283.1499938964844,29819.1953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595177948474884,1.0,0.0,0.0,3.306368589401245,3.3063883781433105,7.294505621757708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.810791015625,0.0,1141.5203857421875,1895.4371337890625,0.0,902.3060913085938,0.8208659887313843,1.0,0.0,3.0,1.0,0.0
12044160,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5698477625846863,0.3772813677787781,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0120544433594,0.8267835974693298,0.2359331548213958,0.2245145589113235,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.847785472869873,0.2552780508995056,0.1796134561300277,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7665373086929321,0.1874086856842041,0.1789454519748687,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7916843295097351,0.2060148268938064,0.9334319233894348,285.0121459960937,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.2001953125,285.0126953125,1.0,0.4233183562755584,1.0,1.0,0.0,1.0,-2.2733147144317627,2.273310422897339,4.15763634009636e-06,1.756304144859314,0.8890376091003418,0.8890376091003418,0.0,76.45757293701172,78.0,16687.1796875,-0.0,966.6516723632812,1.0,283.1499938964844,284.3531188964844,289.6878967285156,290.8179626464844,293.1499938964844,293.1499938964844,283.1499938964844,30329.921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969523787498474,1.0,0.0,0.0,3.3142528533935547,3.314272880554199,7.329335858230479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.012939453125,0.0,1152.20849609375,1895.4371337890625,0.0,911.9725952148438,0.8200899958610535,1.0,0.0,3.0,1.0,0.0
12044220,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9990000128746032,0.5715380311012268,0.3791238069534302,297.1932067871094,297.1499938964844,293.1499938964844,0.9609163403511048,-6999.673828125,283.0281982421875,0.8265238404273987,0.2368651777505874,0.2253828644752502,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.845997154712677,0.2548449635505676,0.1793027222156524,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7655495405197144,0.1876041144132614,0.179125428199768,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.789482057094574,0.2053392827510833,0.9304062724113464,285.0284118652344,285.7885131835937,292.3271179199219,286.7158203125,292.3253173828125,297.2059936523437,285.0295715332031,1.0,0.4236190617084503,1.0,1.0,0.0,1.0,-2.2727768421173096,2.2727725505828857,4.155685928708408e-06,1.755892992019653,0.8814857006072998,0.8814857006072998,0.0,76.854736328125,78.0,16767.46484375,-0.0,967.6438598632812,1.0,283.1499938964844,284.367919921875,289.7304382324219,290.8666076660156,293.1499938964844,293.1499938964844,283.1499938964844,30461.318359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992151498794556,1.0,0.0,0.0,3.2872872352600098,3.287306785583496,7.21055357644218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.09912109375,0.0,1128.51025390625,1895.4371337890625,0.0,924.4390869140624,0.8167001008987427,1.0,0.0,3.0,1.0,0.0
12044280,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719244480133057,0.3798926770687103,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0314025878906,0.8263217806816101,0.2371754944324493,0.225662276148796,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453383445739746,0.2547382116317749,0.1792279779911041,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7651253938674927,0.1876711398363113,0.1791902035474777,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7886996865272522,0.2051569074392318,0.9296019673347472,285.0332336425781,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.20721435546875,285.0344543457031,1.0,0.4238149225711822,1.0,1.0,0.0,1.0,-2.273057222366333,2.2730531692504883,4.1567132029740606e-06,1.7561132907867432,0.8789464235305786,0.8789464235305786,0.0,77.03618621826172,81.0,16794.90234375,-0.0,968.6319580078124,1.0,283.1499938964844,284.3720703125,289.7422790527344,290.8802185058594,293.1499938964844,293.1499938964844,283.1499938964844,30516.953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997554063796997,1.0,0.0,0.0,3.281324625015259,3.281344413757324,7.184420383055112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.344970703125,0.0,1123.4974365234375,1895.4371337890625,0.0,927.43896484375,0.8124222755432129,1.0,0.0,3.0,1.0,0.0
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732359290122986,0.3845397233963012,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0643920898437,0.82465660572052,0.2385097295045852,0.226945012807846,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416832089424133,0.2543473243713379,0.1789601296186447,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625575065612793,0.1880395859479904,0.1795543283224105,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.784447431564331,0.2043835222721099,0.9262405037879944,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2101135253906,285.0663452148437,1.0,0.4252080023288727,1.0,1.0,0.0,1.0,-2.2762556076049805,2.276251554489136,4.168420218775282e-06,1.7586157321929932,0.8693650364875793,0.8693650364875793,0.0,78.18560028076172,84.0,16908.14453125,-0.0,976.3482055664062,1.0,283.1499938964844,284.40289306640625,289.79522705078125,290.9399719238281,293.1499938964844,293.1499938964844,283.1499938964844,30174.556640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015916466712952,1.0,0.0,0.0,3.220467329025269,3.2204864025115967,6.920399187038129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.742431640625,0.0,1067.2816162109375,1895.4371337890625,0.0,937.69921875,0.7980573177337646,1.0,0.0,3.0,1.0,0.0
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732359290122986,0.3845397233963012,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0643920898437,0.82465660572052,0.2385097295045852,0.226945012807846,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416832089424133,0.2543473243713379,0.1789601296186447,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625575065612793,0.1880395859479904,0.1795543283224105,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.784447431564331,0.2043835222721099,0.9262405037879944,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2101135253906,285.0663452148437,1.0,0.4252080023288727,1.0,1.0,0.0,1.0,-2.2762556076049805,2.276251554489136,4.168420218775282e-06,1.7586157321929932,0.8693650364875793,0.8693650364875793,0.0,78.18560028076172,84.0,16908.14453125,-0.0,976.3482055664062,1.0,283.1499938964844,284.40289306640625,289.79522705078125,290.9399719238281,293.1499938964844,293.1499938964844,283.1499938964844,30174.556640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015916466712952,1.0,0.0,0.0,3.220467329025269,3.2204864025115967,6.920399187038129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.742431640625,0.0,1067.2816162109375,1895.4371337890625,0.0,937.69921875,0.7980573177337646,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5738992094993591,0.3906581103801727,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.10302734375,0.8221995234489441,0.2399836033582687,0.2283575981855392,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372777104377747,0.2540950775146484,0.1788010448217392,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592568397521973,0.1885058432817459,0.1800267249345779,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793859839439392,0.2036897838115692,0.9233059287071228,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2101135253906,285.1053771972656,1.0,0.4272869825363159,1.0,1.0,0.0,1.0,-2.282151222229004,2.282147169113159,4.190028448647354e-06,1.7632182836532593,0.8604066967964172,0.8604066967964172,0.0,79.76936340332031,87.0,17027.279296875,-0.0,988.5447387695312,1.0,283.1499938964844,284.44195556640625,289.8499755859375,291.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,29507.076171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029171347618103,1.0,0.0,0.0,3.1439902782440186,3.1440086364746094,6.59562090277177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.982666015625,0.0,997.8626098632812,1895.4371337890625,0.0,945.1651611328124,0.7799180150032043,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5738992094993591,0.3906581103801727,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.10302734375,0.8221995234489441,0.2399836033582687,0.2283575981855392,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372777104377747,0.2540950775146484,0.1788010448217392,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592568397521973,0.1885058432817459,0.1800267249345779,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793859839439392,0.2036897838115692,0.9233059287071228,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2101135253906,285.1053771972656,1.0,0.4272869825363159,1.0,1.0,0.0,1.0,-2.282151222229004,2.282147169113159,4.190028448647354e-06,1.7632182836532593,0.8604066967964172,0.8604066967964172,0.0,79.76936340332031,87.0,17027.279296875,-0.0,988.5447387695312,1.0,283.1499938964844,284.44195556640625,289.8499755859375,291.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,29507.076171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029171347618103,1.0,0.0,0.0,3.1439902782440186,3.1440086364746094,6.59562090277177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.982666015625,0.0,997.8626098632812,1895.4371337890625,0.0,945.1651611328124,0.7799180150032043,1.0,0.0,3.0,1.0,0.0
12044580,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5739991068840027,0.3978194296360016,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1470642089844,0.8192640542984009,0.2415824234485626,0.2299015969038009,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324524164199829,0.2539692521095276,0.178739845752716,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555420398712158,0.1890614628791809,0.1805959194898605,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.7738705277442932,0.2030721008777618,0.920765221118927,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298911094665527,1.0,1.0,0.0,1.0,-2.2901651859283447,2.290160894393921,4.219486527290428e-06,1.7694697380065918,0.852169394493103,0.852169394493103,0.0,81.68558502197266,90.0,17151.640625,-0.0,1004.2947387695312,1.0,283.1499938964844,284.4870300292969,289.9066772460937,291.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,28640.798828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041913628578186,1.0,0.0,0.0,3.059439420700073,3.059456825256348,6.245641088753473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.036376953125,0.0,923.888427734375,1895.4371337890625,0.0,952.389404296875,0.75979083776474,1.0,0.0,3.0,1.0,0.0
12044640,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5739991068840027,0.3978194296360016,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1470642089844,0.8192640542984009,0.2415824234485626,0.2299015969038009,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324524164199829,0.2539692521095276,0.178739845752716,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555420398712158,0.1890614628791809,0.1805959194898605,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.7738705277442932,0.2030721008777618,0.920765221118927,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298911094665527,1.0,1.0,0.0,1.0,-2.2901651859283447,2.290160894393921,4.219486527290428e-06,1.7694697380065918,0.852169394493103,0.852169394493103,0.0,81.68558502197266,90.0,17151.640625,-0.0,1004.2947387695312,1.0,283.1499938964844,284.4870300292969,289.9066772460937,291.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,28640.798828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041913628578186,1.0,0.0,0.0,3.059439420700073,3.059456825256348,6.245641088753473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.036376953125,0.0,923.888427734375,1895.4371337890625,0.0,952.389404296875,0.75979083776474,1.0,0.0,3.0,1.0,0.0
12044700,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.9990000128746032,0.5738577246665955,0.401690125465393,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1723022460937,0.8176817297935486,0.2424254566431045,0.2307179123163223,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8299528360366821,0.2539503574371338,0.1787422150373459,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.7536017894744873,0.1893704980611801,0.1809131652116775,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7710254788398743,0.2027908116579055,0.9196314811706544,285.1727600097656,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.20654296875,285.1753845214844,1.0,0.4313500225543976,1.0,1.0,0.0,1.0,-2.294816732406616,2.2948124408721924,4.236633230902953e-06,1.773097038269043,0.8485243320465088,0.8485243320465088,0.0,82.74407196044922,90.0,17207.724609375,-0.0,1013.2737426757812,1.0,283.1499938964844,284.513916015625,289.9352111816406,291.0972900390625,293.1499938964844,293.1499938964844,283.1499938964844,28029.482421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604874312877655,1.0,0.0,0.0,3.007713794708252,3.007730722427368,6.036237891748897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.656982421875,0.0,879.9673461914062,1895.4371337890625,0.0,956.2800903320312,0.7501986622810364,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.5735957026481628,0.405704528093338,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1952819824219,0.8160560727119446,0.243296667933464,0.231564313173294,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.8274290561676025,0.253959596157074,0.1787670850753784,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7516422271728516,0.1896996200084686,0.1812525242567062,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.7681638598442078,0.2025278657674789,0.9185937643051147,285.1957092285156,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.2047424316406,285.1981201171875,1.0,0.4328969717025757,1.0,1.0,0.0,1.0,-2.299846172332764,2.29984188079834,4.2552123886707705e-06,1.7770183086395264,0.8447418212890625,0.8447418212890625,0.0,83.85781860351562,93.0,17280.25390625,-0.0,1022.8997802734376,1.0,283.1499938964844,284.5366516113281,289.9642944335937,291.1308288574219,293.1499938964844,293.1499938964844,283.1499938964844,27652.83984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056532859802246,1.0,0.0,0.0,2.971493721008301,2.971510410308838,5.891731689189328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.577880859375,0.0,850.3510131835938,1895.4371337890625,0.0,960.7339477539062,0.7387781143188477,1.0,0.0,3.0,1.0,0.0
12044820,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.5729836821556091,0.4120274186134338,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.23541259765625,0.813527524471283,0.2446732223033905,0.2329016178846359,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8235681056976318,0.2540253698825836,0.1788419485092163,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7486568093299866,0.1902368664741516,0.18180513381958,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638199329376221,0.2021627277135849,0.9171778559684752,285.2358703613281,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.2017822265625,285.2384948730469,1.0,0.4353898465633392,1.0,1.0,0.0,1.0,-2.3080999851226807,2.308095693588257,4.285793693270534e-06,1.7834521532058716,0.8399603366851807,0.8399603366851807,0.0,85.64229583740234,93.0,17375.671875,-0.0,1038.6119384765625,1.0,283.1499938964844,284.5785217285156,290.0079345703125,291.1805419921875,293.1499938964844,293.1499938964844,283.1499938964844,26774.443359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.606896698474884,1.0,0.0,0.0,2.8996119499206543,2.899627685546875,5.610131665889639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.972900390625,0.0,792.7552490234375,1895.4371337890625,0.0,967.87841796875,0.7244248390197754,1.0,0.0,3.0,1.0,0.0
12044880,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9990000128746032,0.572735607624054,0.4140661358833313,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2465515136719,0.8127233982086182,0.2451214045286178,0.2333375066518783,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8223498463630676,0.2540577352046966,0.1788752079010009,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464599609375,0.7477211952209473,0.1904149353504181,0.1819891482591629,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24658203125,0.7624601721763611,0.2020554095506668,0.9167736768722534,285.24737548828125,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.2008056640625,285.2499084472656,1.0,0.436208426952362,1.0,1.0,0.0,1.0,-2.3108479976654053,2.310843706130981,4.296000497561181e-06,1.7855939865112305,0.8381981253623962,0.8381981253623962,0.0,86.22560119628906,96.0,17412.05078125,-0.0,1043.823486328125,1.0,283.1499938964844,284.5899353027344,290.0218811035156,291.19677734375,293.1499938964844,293.1499938964844,283.1499938964844,26588.673828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073369383811951,1.0,0.0,0.0,2.882981061935425,2.882996797561645,5.54596226720605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.293212890625,0.0,779.9047241210938,1895.4371337890625,0.0,970.418212890625,0.7175418734550476,1.0,0.0,3.0,1.0,0.0
12044940,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714433789253235,0.4227208793163299,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3013916015625,0.8093644380569458,0.2470492720603943,0.2352151423692703,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.8172913193702698,0.2542575895786285,0.1790584623813629,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438870072364807,0.1912036836147308,0.1828003972768783,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.756892204284668,0.2016543298959732,0.915294587612152,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.19696044921875,285.3044738769531,1.0,0.4397536218166351,1.0,1.0,0.0,1.0,-2.322917222976685,2.3229129314422607,4.340976829553256e-06,1.794999122619629,0.8326131701469421,0.8326131701469421,0.0,88.74291229248047,99.0,17546.27734375,-0.0,1066.6728515625,1.0,283.1499938964844,284.6461181640625,290.0789489746094,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.21484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091827154159546,1.0,0.0,0.0,2.7957582473754883,2.7957730293273926,5.21545928222622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.008056640625,0.0,713.948974609375,1895.4371337890625,0.0,981.1256103515624,0.6965129375457764,1.0,0.0,3.0,1.0,0.0
12045000,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714433789253235,0.4227208793163299,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3013916015625,0.8093644380569458,0.2470492720603943,0.2352151423692703,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.8172913193702698,0.2542575895786285,0.1790584623813629,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438870072364807,0.1912036836147308,0.1828003972768783,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.756892204284668,0.2016543298959732,0.915294587612152,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.19696044921875,285.3044738769531,1.0,0.4397536218166351,1.0,1.0,0.0,1.0,-2.322917222976685,2.3229129314422607,4.340976829553256e-06,1.794999122619629,0.8326131701469421,0.8326131701469421,0.0,88.74291229248047,99.0,17546.27734375,-0.0,1066.6728515625,1.0,283.1499938964844,284.6461181640625,290.0789489746094,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.21484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091827154159546,1.0,0.0,0.0,2.7957582473754883,2.7957730293273926,5.21545928222622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.008056640625,0.0,713.948974609375,1895.4371337890625,0.0,981.1256103515624,0.6965129375457764,1.0,0.0,3.0,1.0,0.0
12045060,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590087890625,0.9990000128746032,0.569720983505249,0.4315298795700073,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.35821533203125,0.8060464262962341,0.2490801960229873,0.2371925264596939,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.8122856020927429,0.2545543313026428,0.1793123334646225,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402083277702332,0.1920629888772964,0.1836821436882019,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.751546323299408,0.2013250589370727,0.91415137052536,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939392089844,285.3614196777344,1.0,0.4434777200222015,1.0,1.0,0.0,1.0,-2.335864782333374,2.33586049079895,4.38949746239814e-06,1.8050867319107056,0.8280546069145203,0.8280546069145203,0.0,91.37347412109376,102.0,17682.416015625,-0.0,1091.15185546875,1.0,283.1499938964844,284.70477294921875,290.1353759765625,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,24336.41015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111147403717041,1.0,0.0,0.0,2.710975170135498,2.710989236831665,4.903932335764694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.669921875,0.0,653.0631713867188,1895.4371337890625,0.0,992.4340209960938,0.6759544014930725,1.0,0.0,3.0,1.0,0.0
12045120,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590087890625,0.9990000128746032,0.569720983505249,0.4315298795700073,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.35821533203125,0.8060464262962341,0.2490801960229873,0.2371925264596939,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.8122856020927429,0.2545543313026428,0.1793123334646225,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402083277702332,0.1920629888772964,0.1836821436882019,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.751546323299408,0.2013250589370727,0.91415137052536,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939392089844,285.3614196777344,1.0,0.4434777200222015,1.0,1.0,0.0,1.0,-2.335864782333374,2.33586049079895,4.38949746239814e-06,1.8050867319107056,0.8280546069145203,0.8280546069145203,0.0,91.37347412109376,102.0,17682.416015625,-0.0,1091.15185546875,1.0,283.1499938964844,284.70477294921875,290.1353759765625,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,24336.41015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111147403717041,1.0,0.0,0.0,2.710975170135498,2.710989236831665,4.903932335764694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.669921875,0.0,653.0631713867188,1895.4371337890625,0.0,992.4340209960938,0.6759544014930725,1.0,0.0,3.0,1.0,0.0
12045180,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.9990000128746032,0.5675442814826965,0.4403697848320007,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4171142578125,0.8028654456138611,0.2512133419513702,0.2392681390047073,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073478937149048,0.2549445331096649,0.1796333342790603,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367352247238159,0.1929916441440582,0.1846314668655395,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464959025382996,0.2010865956544876,0.9133911728858948,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473411738872528,1.0,1.0,0.0,1.0,-2.3495895862579346,2.3495852947235107,4.441234068508493e-06,1.815776824951172,0.8245869874954224,0.8245869874954224,0.0,94.08480834960938,105.0,17820.263671875,-0.0,1117.0657958984375,1.0,283.1499938964844,284.76544189453125,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.837890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130806803703308,1.0,0.0,0.0,2.629335403442383,2.6293487548828125,4.613019939370133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.283935546875,0.0,597.3585205078125,1895.4371337890625,0.0,1004.0460815429688,0.6560254096984863,1.0,0.0,3.0,1.0,0.0
12045240,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.9990000128746032,0.5675442814826965,0.4403697848320007,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4171142578125,0.8028654456138611,0.2512133419513702,0.2392681390047073,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073478937149048,0.2549445331096649,0.1796333342790603,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367352247238159,0.1929916441440582,0.1846314668655395,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464959025382996,0.2010865956544876,0.9133911728858948,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473411738872528,1.0,1.0,0.0,1.0,-2.3495895862579346,2.3495852947235107,4.441234068508493e-06,1.815776824951172,0.8245869874954224,0.8245869874954224,0.0,94.08480834960938,105.0,17820.263671875,-0.0,1117.0657958984375,1.0,283.1499938964844,284.76544189453125,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.837890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130806803703308,1.0,0.0,0.0,2.629335403442383,2.6293487548828125,4.613019939370133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.283935546875,0.0,597.3585205078125,1895.4371337890625,0.0,1004.0460815429688,0.6560254096984863,1.0,0.0,3.0,1.0,0.0
12045300,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9990000128746032,0.5662718415260315,0.4447678625583648,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4494323730469,0.8013653755187988,0.2523189485073089,0.2403419017791748,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8049070239067078,0.2551741302013397,0.1798173785209655,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7350863814353943,0.1934822648763656,0.1851305216550827,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44891357421875,0.7441008687019348,0.2010064870119094,0.9131840467453004,285.4499816894531,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1840515136719,285.45318603515625,1.0,0.4493168890476227,1.0,1.0,0.0,1.0,-2.35673451423645,2.356729984283448,4.468291535886237e-06,1.8213409185409544,0.823428750038147,0.823428750038147,0.0,95.46195220947266,105.0,17879.0625,-0.0,1130.52880859375,1.0,283.1499938964844,284.79986572265625,290.2186889648437,291.42364501953125,293.1499938964844,293.1499938964844,283.1499938964844,22469.140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140460968017578,1.0,0.0,0.0,2.581887722015381,2.581900358200073,4.44803333721211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.710693359375,0.0,566.236083984375,1895.4371337890625,0.0,1009.7870483398438,0.6471670269966125,1.0,0.0,3.0,1.0,0.0
12045360,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.5648550391197205,0.4491363167762756,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.47784423828125,0.7999371290206909,0.2534510195255279,0.2414426952600479,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.8025277853012085,0.255426824092865,0.1800193786621093,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.7335029244422913,0.1939907819032669,0.1856480985879898,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.741797924041748,0.2009528130292892,0.9131008386611938,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.1821594238281,285.4811706542969,1.0,0.4513189196586609,1.0,1.0,0.0,1.0,-2.364068984985352,2.3640644550323486,4.496154815569753e-06,1.827052116394043,0.8222739100456238,0.8222739100456238,0.0,96.8493881225586,108.0,17960.09375,-0.0,1144.3214111328125,1.0,283.1499938964844,284.827880859375,290.2466125488281,291.45672607421875,293.1499938964844,293.1499938964844,283.1499938964844,22009.76953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615060567855835,1.0,0.0,0.0,2.5512585639953613,2.5512709617614746,4.3431245444480737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.89599609375,0.0,546.6912841796875,1895.4371337890625,0.0,1015.8465576171876,0.6368194818496704,1.0,0.0,3.0,1.0,0.0
12045420,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615598559379578,0.457785964012146,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5402526855469,0.7972790002822876,0.2557928562164306,0.2437162101268768,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.797978937625885,0.2559989690780639,0.1804688870906829,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397033691406,0.730511486530304,0.1950595527887344,0.1867313981056213,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374445796012878,0.2009197026491165,0.9132791757583618,285.5407409667969,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.5436096191406,1.0,0.4553919732570648,1.0,1.0,0.0,1.0,-2.379246234893799,2.379241704940796,4.554099632514408e-06,1.838869333267212,0.8211730718612671,0.8211730718612671,0.0,99.65300750732422,96.0,18101.7265625,-0.0,1172.8392333984375,1.0,283.1499938964844,284.891845703125,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170533299446106,1.0,0.0,0.0,2.476867437362671,2.476879119873047,4.093538166216604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.508544921875,0.0,500.7191467285156,1895.4371337890625,0.0,1027.8306884765625,0.6183632016181946,1.0,0.0,3.0,1.0,0.0
12045480,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615598559379578,0.457785964012146,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5402526855469,0.7972790002822876,0.2557928562164306,0.2437162101268768,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.797978937625885,0.2559989690780639,0.1804688870906829,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397033691406,0.730511486530304,0.1950595527887344,0.1867313981056213,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374445796012878,0.2009197026491165,0.9132791757583618,285.5407409667969,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.5436096191406,1.0,0.4553919732570648,1.0,1.0,0.0,1.0,-2.379246234893799,2.379241704940796,4.554099632514408e-06,1.838869333267212,0.8211730718612671,0.8211730718612671,0.0,99.65300750732422,96.0,18101.7265625,-0.0,1172.8392333984375,1.0,283.1499938964844,284.891845703125,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170533299446106,1.0,0.0,0.0,2.476867437362671,2.476879119873047,4.093538166216604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.508544921875,0.0,500.7191467285156,1895.4371337890625,0.0,1027.8306884765625,0.6183632016181946,1.0,0.0,3.0,1.0,0.0
12045540,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.559351921081543,0.4537393450736999,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5958251953125,0.8021910786628723,0.2581974267959595,0.2459280490875244,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010122776031494,0.2566210329532623,0.1808636486530304,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337093949317932,0.1961595863103866,0.1877218335866928,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.7394226789474487,0.200915589928627,0.9130379557609558,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539795517921448,1.0,1.0,0.0,1.0,-2.378436326980591,2.378431797027588,4.55153576695011e-06,1.8385311365127563,0.8211923837661743,0.8211923837661743,0.0,98.5460205078125,84.0,18152.6796875,-0.0,1167.4197998046875,1.0,283.1499938964844,284.94940185546875,290.35504150390625,291.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,19671.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188807487487793,1.0,0.0,0.0,2.406029462814331,2.4060404300689697,3.862737685267348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.280029296875,0.0,459.0172424316406,1895.4371337890625,0.0,1038.9140625,0.6036327481269836,1.0,0.0,3.0,1.0,0.0
12045600,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.559351921081543,0.4537393450736999,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5958251953125,0.8021910786628723,0.2581974267959595,0.2459280490875244,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010122776031494,0.2566210329532623,0.1808636486530304,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337093949317932,0.1961595863103866,0.1877218335866928,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.7394226789474487,0.200915589928627,0.9130379557609558,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539795517921448,1.0,1.0,0.0,1.0,-2.378436326980591,2.378431797027588,4.55153576695011e-06,1.8385311365127563,0.8211923837661743,0.8211923837661743,0.0,98.5460205078125,84.0,18152.6796875,-0.0,1167.4197998046875,1.0,283.1499938964844,284.94940185546875,290.35504150390625,291.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,19671.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188807487487793,1.0,0.0,0.0,2.406029462814331,2.4060404300689697,3.862737685267348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.280029296875,0.0,459.0172424316406,1895.4371337890625,0.0,1038.9140625,0.6036327481269836,1.0,0.0,3.0,1.0,0.0
