time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045660,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607722997665405,0.4395303726196289,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6267395019531,0.813127338886261,0.2606278657913208,0.248068705201149,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.626708984375,0.8101858496665955,0.2572490274906158,0.1811939924955368,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264953613281,0.7421014308929443,0.1972687095403671,0.188621386885643,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466956973075867,0.2009428143501281,0.9124191999435424,285.6268920898437,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488268494606018,1.0,1.0,0.0,1.0,-2.3646814823150635,2.3646769523620605,4.499377155298134e-06,1.828015804290772,0.8218381404876709,0.8218381404876709,0.0,94.35823822021484,87.0,18157.486328125,-0.0,1134.960205078125,1.0,283.1499938964844,284.98052978515625,290.4044189453125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19020.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203734874725342,1.0,0.0,0.0,2.3682620525360107,2.3682727813720703,3.7424226206894673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.252685546875,0.0,437.55706787109375,1895.4371337890625,0.0,1048.033203125,0.5943760275840759,1.0,0.0,3.0,1.0,0.0
12045720,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607722997665405,0.4395303726196289,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6267395019531,0.813127338886261,0.2606278657913208,0.248068705201149,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.626708984375,0.8101858496665955,0.2572490274906158,0.1811939924955368,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264953613281,0.7421014308929443,0.1972687095403671,0.188621386885643,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466956973075867,0.2009428143501281,0.9124191999435424,285.6268920898437,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488268494606018,1.0,1.0,0.0,1.0,-2.3646814823150635,2.3646769523620605,4.499377155298134e-06,1.828015804290772,0.8218381404876709,0.8218381404876709,0.0,94.35823822021484,87.0,18157.486328125,-0.0,1134.960205078125,1.0,283.1499938964844,284.98052978515625,290.4044189453125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19020.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203734874725342,1.0,0.0,0.0,2.3682620525360107,2.3682727813720703,3.7424226206894673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.252685546875,0.0,437.55706787109375,1895.4371337890625,0.0,1048.033203125,0.5943760275840759,1.0,0.0,3.0,1.0,0.0
12045780,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646647810935974,0.4309228360652923,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6488647460937,0.8205643892288208,0.2630929946899414,0.2502948045730591,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488342285156,0.8159210681915283,0.2578846216201782,0.1815693229436874,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479677796363831,0.1983985751867294,0.1895942240953445,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514023780822754,0.2010270655155182,0.91232168674469,285.6490173339844,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465127885341644,1.0,1.0,0.0,1.0,-2.358503818511963,2.358499526977539,4.475707100937143e-06,1.8231035470962524,0.8230232000350952,0.8230232000350952,0.0,91.93954467773438,90.0,18202.30859375,-0.0,1118.343017578125,1.0,283.1499938964844,285.0023803710937,290.447265625,291.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18596.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215839982032776,1.0,0.0,0.0,2.346179246902466,2.3461899757385254,3.672956552236428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.452392578125,0.0,425.0891418457031,1895.4371337890625,0.0,1055.4716796875,0.5888903141021729,1.0,0.0,3.0,1.0,0.0
12045840,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646647810935974,0.4309228360652923,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6488647460937,0.8205643892288208,0.2630929946899414,0.2502948045730591,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488342285156,0.8159210681915283,0.2578846216201782,0.1815693229436874,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479677796363831,0.1983985751867294,0.1895942240953445,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514023780822754,0.2010270655155182,0.91232168674469,285.6490173339844,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465127885341644,1.0,1.0,0.0,1.0,-2.358503818511963,2.358499526977539,4.475707100937143e-06,1.8231035470962524,0.8230232000350952,0.8230232000350952,0.0,91.93954467773438,90.0,18202.30859375,-0.0,1118.343017578125,1.0,283.1499938964844,285.0023803710937,290.447265625,291.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18596.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215839982032776,1.0,0.0,0.0,2.346179246902466,2.3461899757385254,3.672956552236428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.452392578125,0.0,425.0891418457031,1895.4371337890625,0.0,1055.4716796875,0.5888903141021729,1.0,0.0,3.0,1.0,0.0
12045900,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.9990000128746032,0.5665876865386963,0.4286757409572601,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.65948486328125,0.8230783939361572,0.264335572719574,0.2514406740665436,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6594543457031,0.8175669312477112,0.2582035362720489,0.1817746311426162,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.749863862991333,0.1989657431840896,0.1901068985462188,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7526942491531372,0.2010709941387176,0.9124172329902648,285.6596374511719,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.21630859375,285.66070556640625,1.0,0.4460772573947906,1.0,1.0,0.0,1.0,-2.3581559658050537,2.358151435852051,4.474383786146063e-06,1.822831153869629,0.82391357421875,0.82391357421875,0.0,91.35608673095705,90.0,18241.88671875,-0.0,1115.61328125,1.0,283.1499938964844,285.0121154785156,290.4673767089844,291.70477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18446.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222656965255737,1.0,0.0,0.0,2.3392274379730225,2.339237928390503,3.651222186817904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.53515625,0.0,421.1260681152344,1895.4371337890625,0.0,1059.677490234375,0.5871356725692749,1.0,0.0,3.0,1.0,0.0
12045960,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.9990000128746032,0.5683152079582214,0.4274623394012451,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6693725585937,0.8249868154525757,0.2655826210975647,0.2526018023490906,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.8186001777648926,0.2585221230983734,0.1819875687360763,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7512073516845703,0.1995317488908767,0.190629631280899,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7534177303314209,0.2011104375123977,0.9125446677207948,285.6695251464844,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2235107421875,285.6705322265625,1.0,0.4460389614105224,1.0,1.0,0.0,1.0,-2.359127998352051,2.359123468399048,4.478074515645858e-06,1.823588252067566,0.8247608542442322,0.8247608542442322,0.0,91.07867431640624,93.0,18289.37109375,-0.0,1115.5782470703125,1.0,283.1499938964844,285.0207214355469,290.48663330078125,291.7274475097656,293.1499938964844,293.1499938964844,283.1499938964844,18310.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230949759483337,1.0,0.0,0.0,2.334744453430176,2.334754943847656,3.637241263731994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.7646484375,0.0,418.3991394042969,1895.4371337890625,0.0,1064.810302734375,0.5859471559524536,1.0,0.0,3.0,1.0,0.0
12046020,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849975585937,0.9990000128746032,0.5705391764640808,0.4273283779621124,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6847839355469,0.8270688056945801,0.2676856219768524,0.2545793652534485,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.8192052245140076,0.2590559720993042,0.1823583990335464,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7524144649505615,0.200477659702301,0.1915228068828582,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7535719871520996,0.2011775225400924,0.912836253643036,285.6849060058594,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.233154296875,285.6858215332031,1.0,0.4467066526412964,1.0,1.0,0.0,1.0,-2.363208770751953,2.36320424079895,4.493587312026648e-06,1.8267676830291748,0.826741099357605,0.826741099357605,0.0,91.1728744506836,93.0,18381.298828125,-0.0,1120.4952392578125,1.0,283.1499938964844,285.03350830078125,290.5165405273437,291.7640075683594,293.1499938964844,293.1499938964844,283.1499938964844,18141.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624890148639679,1.0,0.0,0.0,2.3308417797088623,2.330852031707764,3.625090982950496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.77490234375,0.0,415.79046630859375,1895.4371337890625,0.0,1075.98291015625,0.5848354697227478,1.0,0.0,3.0,1.0,0.0
12046080,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.5708613991737366,0.4275338351726532,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6875,0.8273285031318665,0.2680872678756714,0.254959374666214,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.819183349609375,0.2591574788093567,0.1824305951595306,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7525153160095215,0.2006570100784301,0.1916945129632949,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.753472626209259,0.201190248131752,0.9129030108451844,285.6876220703125,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.2345275878906,285.68853759765625,1.0,0.4469227790832519,1.0,1.0,0.0,1.0,-2.3642847537994385,2.3642802238464355,4.497682766668731e-06,1.827606201171875,0.8269612193107605,0.8269612193107605,0.0,91.2587661743164,96.0,18400.361328125,-0.0,1122.0401611328125,1.0,283.1499938964844,285.03570556640625,290.5218200683594,291.77069091796875,293.1499938964844,293.1499938964844,283.1499938964844,18112.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625289797782898,1.0,0.0,0.0,2.3306288719177246,2.330639362335205,3.624429041337862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.0263671875,0.0,415.55413818359375,1895.4371337890625,0.0,1078.4815673828125,0.5847454071044922,1.0,0.0,3.0,1.0,0.0
12046140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5721739530563354,0.4301927089691162,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.70361328125,0.8281390070915222,0.2706049978733063,0.2573551535606384,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182356357574463,0.2597908973693847,0.18289116024971,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70343017578125,0.7523753643035889,0.2017715722322464,0.192775472998619,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70343017578125,0.7520920634269714,0.2012667208909988,0.9133760333061218,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488006830215454,1.0,1.0,0.0,1.0,-2.372774839401245,2.372770309448242,4.530063506535953e-06,1.834221720695496,0.8295575380325317,0.8295575380325317,0.0,92.20226287841795,99.0,18526.65234375,-0.0,1135.3472900390625,1.0,283.1499938964844,285.0480041503906,290.5514221191406,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17973.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281442046165466,1.0,0.0,0.0,2.331692695617676,2.331703186035156,3.627739033618127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.51416015625,0.0,415.3788757324219,1895.4371337890625,0.0,1096.44775390625,0.5847718715667725,1.0,0.0,3.0,1.0,0.0
12046200,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5721739530563354,0.4301927089691162,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.70361328125,0.8281390070915222,0.2706049978733063,0.2573551535606384,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182356357574463,0.2597908973693847,0.18289116024971,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70343017578125,0.7523753643035889,0.2017715722322464,0.192775472998619,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70343017578125,0.7520920634269714,0.2012667208909988,0.9133760333061218,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488006830215454,1.0,1.0,0.0,1.0,-2.372774839401245,2.372770309448242,4.530063506535953e-06,1.834221720695496,0.8295575380325317,0.8295575380325317,0.0,92.20226287841795,99.0,18526.65234375,-0.0,1135.3472900390625,1.0,283.1499938964844,285.0480041503906,290.5514221191406,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17973.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281442046165466,1.0,0.0,0.0,2.331692695617676,2.331703186035156,3.627739033618127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.51416015625,0.0,415.3788757324219,1895.4371337890625,0.0,1096.44775390625,0.5847718715667725,1.0,0.0,3.0,1.0,0.0
12046260,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723813772201538,0.4347362816333771,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7178649902344,0.8278504014015198,0.2731347978115082,0.2597815096378326,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161879777908325,0.2604228854179382,0.1833647638559341,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511964440345764,0.2028744667768478,0.1938647180795669,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496985793113708,0.2013342082500457,0.9139048457145692,285.71795654296875,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.2392883300781,285.7186889648437,1.0,0.4513991177082062,1.0,1.0,0.0,1.0,-2.3836591243743896,2.3836545944213867,4.571751560433768e-06,1.8427015542984009,0.8324837684631348,0.8324837684631348,0.0,93.71156311035156,102.0,18661.767578125,-0.0,1153.7501220703125,1.0,283.1499938964844,285.0581359863281,290.5749206542969,291.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17873.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314461827278137,1.0,0.0,0.0,2.336472988128662,2.3364834785461426,3.6426288829716214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.81787109375,0.0,417.1072998046875,1895.4371337890625,0.0,1117.49072265625,0.5856772065162659,1.0,0.0,3.0,1.0,0.0
12046320,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723813772201538,0.4347362816333771,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7178649902344,0.8278504014015198,0.2731347978115082,0.2597815096378326,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161879777908325,0.2604228854179382,0.1833647638559341,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511964440345764,0.2028744667768478,0.1938647180795669,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496985793113708,0.2013342082500457,0.9139048457145692,285.71795654296875,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.2392883300781,285.7186889648437,1.0,0.4513991177082062,1.0,1.0,0.0,1.0,-2.3836591243743896,2.3836545944213867,4.571751560433768e-06,1.8427015542984009,0.8324837684631348,0.8324837684631348,0.0,93.71156311035156,102.0,18661.767578125,-0.0,1153.7501220703125,1.0,283.1499938964844,285.0581359863281,290.5749206542969,291.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17873.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314461827278137,1.0,0.0,0.0,2.336472988128662,2.3364834785461426,3.6426288829716214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.81787109375,0.0,417.1072998046875,1895.4371337890625,0.0,1117.49072265625,0.5856772065162659,1.0,0.0,3.0,1.0,0.0
12046380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.9990000128746032,0.5715888142585754,0.440631240606308,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73046875,0.8268027901649475,0.2756759524345398,0.2622327804565429,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133646845817566,0.2610537409782409,0.1838480532169342,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.749308705329895,0.2039654701948166,0.1949570029973983,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466316223144531,0.2013925015926361,0.9144573211669922,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545146524906158,1.0,1.0,0.0,1.0,-2.3962411880493164,2.3962364196777344,4.6201848817872815e-06,1.8525015115737915,0.8356761336326599,0.8356761336326599,0.0,95.64139556884766,105.0,18801.087890625,-0.0,1175.97021484375,1.0,283.1499938964844,285.06640625,290.5926208496094,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17801.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349663138389587,1.0,0.0,0.0,2.343949317932129,2.3439595699310303,3.665977317268698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.80859375,0.0,420.2256774902344,1895.4371337890625,0.0,1140.2265625,0.5872195959091187,1.0,0.0,3.0,1.0,0.0
12046440,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.9990000128746032,0.5715888142585754,0.440631240606308,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73046875,0.8268027901649475,0.2756759524345398,0.2622327804565429,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133646845817566,0.2610537409782409,0.1838480532169342,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.749308705329895,0.2039654701948166,0.1949570029973983,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466316223144531,0.2013925015926361,0.9144573211669922,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545146524906158,1.0,1.0,0.0,1.0,-2.3962411880493164,2.3962364196777344,4.6201848817872815e-06,1.8525015115737915,0.8356761336326599,0.8356761336326599,0.0,95.64139556884766,105.0,18801.087890625,-0.0,1175.97021484375,1.0,283.1499938964844,285.06640625,290.5926208496094,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17801.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349663138389587,1.0,0.0,0.0,2.343949317932129,2.3439595699310303,3.665977317268698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.80859375,0.0,420.2256774902344,1895.4371337890625,0.0,1140.2265625,0.5872195959091187,1.0,0.0,3.0,1.0,0.0
12046500,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7363586425781,0.9990000128746032,0.5707985162734985,0.4439505934715271,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7362365722656,0.8260810375213623,0.2769508361816406,0.2634665071964264,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.811740517616272,0.2613688707351684,0.1840925067663192,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7481837272644043,0.2045067846775055,0.1955031752586364,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7449356913566589,0.2014239728450775,0.9147514700889589,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2332763671875,285.7369079589844,1.0,0.4562182426452636,1.0,1.0,0.0,1.0,-2.4030137062072754,2.4030089378356934,4.64636195829371e-06,1.8577749729156487,0.8374189734458923,0.8374189734458923,0.0,96.72809600830078,105.0,18871.130859375,-0.0,1188.2152099609375,1.0,283.1499938964844,285.0699768066406,290.5994873046875,291.8824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17777.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367531418800354,1.0,0.0,0.0,2.34836220741272,2.3483726978302,3.679794247091195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.80126953125,0.0,422.1645812988281,1895.4371337890625,0.0,1151.885498046875,0.5881580710411072,1.0,0.0,3.0,1.0,0.0
12046560,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74169921875,0.9990000128746032,0.5697435140609741,0.4474613070487976,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7415771484375,0.8252636790275574,0.2782289087772369,0.2647053599357605,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.810005247592926,0.2616839110851288,0.1843385249376297,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7469736337661743,0.2050455659627914,0.1960490942001342,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.743170440196991,0.2014574259519577,0.9150695204734802,285.7416381835937,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.23095703125,285.7422180175781,1.0,0.4580004215240478,1.0,1.0,0.0,1.0,-2.41005277633667,2.410048007965088,4.673649527831003e-06,1.8632550239562988,0.8390777111053467,0.8390777111053467,0.0,97.88127136230467,108.0,18941.64453125,-0.0,1201.1064453125,1.0,283.1499938964844,285.0730895996094,290.6051330566406,291.8929748535156,293.1499938964844,293.1499938964844,283.1499938964844,17748.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638534665107727,1.0,0.0,0.0,2.353400468826294,2.3534109592437744,3.695600980790914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.5234375,0.0,424.3819274902344,1895.4371337890625,0.0,1163.588134765625,0.5892294049263,1.0,0.0,3.0,1.0,0.0
12046620,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.9990000128746032,0.5669718384742737,0.4549258053302765,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7513427734375,0.8234224915504456,0.2807923257350921,0.2671960592269897,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062633872032166,0.2623126208782196,0.1848340034484863,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7443777322769165,0.2061148732900619,0.1971390694379806,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7394954562187195,0.2015144973993301,0.915714681148529,285.7513732910156,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279052734375,285.7518920898437,1.0,0.4617402255535126,1.0,1.0,0.0,1.0,-2.424691915512085,2.424687147140503,4.730659838969586e-06,1.8746495246887207,0.8426260948181152,0.8426260948181152,0.0,100.34922790527344,111.0,19081.091796875,-0.0,1228.4249267578125,1.0,283.1499938964844,285.0784912109375,290.61334228515625,291.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17710.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420660018920898,1.0,0.0,0.0,2.364241123199463,2.364251613616944,3.729725506218529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.07470703125,0.0,429.2953796386719,1895.4371337890625,0.0,1187.0142822265625,0.5915700793266296,1.0,0.0,3.0,1.0,0.0
12046680,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.9990000128746032,0.5669718384742737,0.4549258053302765,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7513427734375,0.8234224915504456,0.2807923257350921,0.2671960592269897,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062633872032166,0.2623126208782196,0.1848340034484863,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7443777322769165,0.2061148732900619,0.1971390694379806,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7394954562187195,0.2015144973993301,0.915714681148529,285.7513732910156,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279052734375,285.7518920898437,1.0,0.4617402255535126,1.0,1.0,0.0,1.0,-2.424691915512085,2.424687147140503,4.730659838969586e-06,1.8746495246887207,0.8426260948181152,0.8426260948181152,0.0,100.34922790527344,111.0,19081.091796875,-0.0,1228.4249267578125,1.0,283.1499938964844,285.0784912109375,290.61334228515625,291.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17710.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420660018920898,1.0,0.0,0.0,2.364241123199463,2.364251613616944,3.729725506218529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.07470703125,0.0,429.2953796386719,1895.4371337890625,0.0,1187.0142822265625,0.5915700793266296,1.0,0.0,3.0,1.0,0.0
12046740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634232759475708,0.4628665745258331,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75982666015625,0.8213753700256348,0.2833606600761413,0.2696991860866546,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022447824478149,0.2629368007183075,0.1853316575288772,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416175603866577,0.2071699500083923,0.1982229650020599,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356683015823364,0.2015344202518463,0.9162559509277344,285.7598571777344,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656493961811065,1.0,1.0,0.0,1.0,-2.439789295196533,2.439784526824951,4.789822469319915e-06,1.886397123336792,0.8462712168693542,0.8462712168693542,0.0,102.99874877929688,99.0,19217.419921875,-0.0,1257.3487548828125,1.0,283.1499938964844,285.08270263671875,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455104947090149,1.0,0.0,0.0,2.376062631607056,2.3760733604431152,3.767117391362263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.51220703125,0.0,434.77337646484375,1895.4371337890625,0.0,1210.1534423828125,0.5941467881202698,1.0,0.0,3.0,1.0,0.0
12046800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634232759475708,0.4628665745258331,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75982666015625,0.8213753700256348,0.2833606600761413,0.2696991860866546,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022447824478149,0.2629368007183075,0.1853316575288772,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416175603866577,0.2071699500083923,0.1982229650020599,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356683015823364,0.2015344202518463,0.9162559509277344,285.7598571777344,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656493961811065,1.0,1.0,0.0,1.0,-2.439789295196533,2.439784526824951,4.789822469319915e-06,1.886397123336792,0.8462712168693542,0.8462712168693542,0.0,102.99874877929688,99.0,19217.419921875,-0.0,1257.3487548828125,1.0,283.1499938964844,285.08270263671875,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455104947090149,1.0,0.0,0.0,2.376062631607056,2.3760733604431152,3.767117391362263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.51220703125,0.0,434.77337646484375,1895.4371337890625,0.0,1210.1534423828125,0.5941467881202698,1.0,0.0,3.0,1.0,0.0
12046860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.560662031173706,0.458536684513092,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7583923339844,0.8260111808776855,0.2858905494213104,0.2720486521720886,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053919672966003,0.2635161280632019,0.185710921883583,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75848388671875,0.7448902130126953,0.2081722617149353,0.1991376131772995,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377148866653442,0.2014741003513336,0.915857195854187,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303466796875,285.75787353515625,1.0,0.4641205668449402,1.0,1.0,0.0,1.0,-2.438506364822388,2.4385015964508057,4.78534138892428e-06,1.8856953382492063,0.8498073220252991,0.8498073220252991,0.0,101.78693389892578,87.0,19254.869140625,-0.0,1250.7679443359375,1.0,283.1499938964844,285.0779113769531,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486571431159973,1.0,0.0,0.0,2.388396739959717,2.3884074687957764,3.8063288343437307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.8798828125,0.0,440.6152648925781,1895.4371337890625,0.0,1231.5379638671875,0.5968573689460754,1.0,0.0,3.0,1.0,0.0
12046920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.560662031173706,0.458536684513092,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7583923339844,0.8260111808776855,0.2858905494213104,0.2720486521720886,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053919672966003,0.2635161280632019,0.185710921883583,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75848388671875,0.7448902130126953,0.2081722617149353,0.1991376131772995,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377148866653442,0.2014741003513336,0.915857195854187,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303466796875,285.75787353515625,1.0,0.4641205668449402,1.0,1.0,0.0,1.0,-2.438506364822388,2.4385015964508057,4.78534138892428e-06,1.8856953382492063,0.8498073220252991,0.8498073220252991,0.0,101.78693389892578,87.0,19254.869140625,-0.0,1250.7679443359375,1.0,283.1499938964844,285.0779113769531,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486571431159973,1.0,0.0,0.0,2.388396739959717,2.3884074687957764,3.8063288343437307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.8798828125,0.0,440.6152648925781,1895.4371337890625,0.0,1231.5379638671875,0.5968573689460754,1.0,0.0,3.0,1.0,0.0
12046980,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611886978149414,0.4443120956420898,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7451171875,0.836253821849823,0.2883851528167724,0.2742566168308258,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.8142048716545105,0.2640511393547058,0.1859803646802902,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533509135246277,0.2091327458620071,0.1999032497406005,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447624206542969,0.2014068961143493,0.9148218631744384,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.458891361951828,1.0,1.0,0.0,1.0,-2.4240784645080566,2.4240736961364746,4.729172360384837e-06,1.8746551275253296,0.8530042171478271,0.8530042171478271,0.0,97.5206069946289,90.0,19202.064453125,-0.0,1216.0029296875,1.0,283.1499938964844,285.0635986328125,290.6104736328125,291.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,17675.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505614519119263,1.0,0.0,0.0,2.400547504425049,2.4005582332611084,3.845155731596606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.916015625,0.0,446.5079650878906,1895.4371337890625,0.0,1244.5924072265625,0.5995535254478455,1.0,0.0,3.0,1.0,0.0
12047040,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611886978149414,0.4443120956420898,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7451171875,0.836253821849823,0.2883851528167724,0.2742566168308258,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.8142048716545105,0.2640511393547058,0.1859803646802902,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533509135246277,0.2091327458620071,0.1999032497406005,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447624206542969,0.2014068961143493,0.9148218631744384,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.458891361951828,1.0,1.0,0.0,1.0,-2.4240784645080566,2.4240736961364746,4.729172360384837e-06,1.8746551275253296,0.8530042171478271,0.8530042171478271,0.0,97.5206069946289,90.0,19202.064453125,-0.0,1216.0029296875,1.0,283.1499938964844,285.0635986328125,290.6104736328125,291.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,17675.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505614519119263,1.0,0.0,0.0,2.400547504425049,2.4005582332611084,3.845155731596606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.916015625,0.0,446.5079650878906,1895.4371337890625,0.0,1244.5924072265625,0.5995535254478455,1.0,0.0,3.0,1.0,0.0
12047100,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625385046005249,0.4391649663448334,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7378234863281,0.8403971195220947,0.2896394729614258,0.2753795683383941,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174324631690979,0.2643195688724518,0.186125561594963,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.7566969394683838,0.2096164971590042,0.200302392244339,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7474338412284851,0.2014064341783523,0.9145005941390992,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2332763671875,285.7372131347656,1.0,0.4574450552463531,1.0,1.0,0.0,1.0,-2.4195003509521484,2.4194955825805664,4.711099791165907e-06,1.870980858802796,0.8545422554016113,0.8545422554016113,0.0,96.02041625976562,90.0,19184.083984375,-0.0,1204.4552001953125,1.0,283.1499938964844,285.0565185546875,290.6051025390625,291.91680908203125,293.1499938964844,293.1499938964844,283.1499938964844,17685.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508884429931641,1.0,0.0,0.0,2.4063284397125244,2.406339168548584,3.863697770611907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.3701171875,0.0,449.3713989257813,1895.4371337890625,0.0,1246.84228515625,0.6008487343788147,1.0,0.0,3.0,1.0,0.0
12047160,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.9990000128746032,0.5639464855194092,0.4357572197914123,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7332763671875,0.8435835838317871,0.2909041047096252,0.2765313982963562,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8196662068367004,0.2645934820175171,0.1862887591123581,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7591539621353149,0.2101054340600967,0.2007268518209457,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7492608428001404,0.2014254033565521,0.9143797159194946,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2346496582031,285.7328186035156,1.0,0.456519067287445,1.0,1.0,0.0,1.0,-2.4173479080200195,2.4173433780670166,4.702681508206297e-06,1.869288682937622,0.8559350371360779,0.8559350371360779,0.0,95.06664276123048,93.0,19182.3984375,-0.0,1198.015625,1.0,283.1499938964844,285.0515441894531,290.6000366210937,291.9107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17688.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509345173835754,1.0,0.0,0.0,2.4121410846710205,2.412152051925659,3.8823867498649633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.873046875,0.0,452.2281188964844,1895.4371337890625,0.0,1247.1595458984375,0.602142333984375,1.0,0.0,3.0,1.0,0.0
12047220,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.5662165880203247,0.4324111342430115,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7279663085937,0.847773015499115,0.2932552993297577,0.2787040174007416,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8221035599708557,0.2651120126247406,0.1866209357976913,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7621081471443176,0.211014375090599,0.2015475928783416,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7511308789253235,0.2014822512865066,0.914443850517273,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.23809814453125,285.7277526855469,1.0,0.4559789896011352,1.0,1.0,0.0,1.0,-2.417395830154419,2.417391300201416,4.702809292211896e-06,1.86929452419281,0.858640193939209,0.858640193939209,0.0,94.20587158203124,93.0,19201.021484375,-0.0,1194.52783203125,1.0,283.1499938964844,285.0450744628906,290.593017578125,291.9032592773437,293.1499938964844,293.1499938964844,283.1499938964844,17702.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508353352546692,1.0,0.0,0.0,2.4223101139068604,2.422321081161499,3.915190234238253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.74072265625,0.0,457.2980651855469,1895.4371337890625,0.0,1246.4765625,0.6044173240661621,1.0,0.0,3.0,1.0,0.0
12047280,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5663803219795227,0.432275116443634,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7276611328125,0.8480455279350281,0.2934611439704895,0.2788958549499511,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8222264647483826,0.2651579678058624,0.1866516023874282,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622792720794678,0.2110938727855682,0.2016210258007049,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7512112855911255,0.2014876753091812,0.9144607782363892,285.7276306152344,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2384033203125,285.7274780273437,1.0,0.4559927880764007,1.0,1.0,0.0,1.0,-2.41760802268982,2.4176034927368164,4.703630111180246e-06,1.8694568872451784,0.8587211966514587,0.8587211966514587,0.0,94.177734375,96.0,19203.80859375,-0.0,1194.658935546875,1.0,283.1499938964844,285.04461669921875,290.592529296875,291.9028015136719,293.1499938964844,293.1499938964844,283.1499938964844,17703.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508347392082214,1.0,0.0,0.0,2.42319130897522,2.42320203781128,3.918038942174462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.73193359375,0.0,457.7361450195313,1895.4371337890625,0.0,1246.47265625,0.604613721370697,1.0,0.0,3.0,1.0,0.0
12047340,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678463578224182,0.4323075413703918,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7255859375,0.8503947257995605,0.2960494756698608,0.2813268005847931,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227615356445312,0.2657430768013,0.1870553940534591,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7634351849555969,0.2120916247367859,0.2025607973337173,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7512731552124023,0.2015553265810012,0.9147638082504272,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568359851837158,1.0,1.0,0.0,1.0,-2.4225423336029053,2.4225375652313232,4.722800895251567e-06,1.873260736465454,0.8613686561584473,0.8613686561584473,0.0,94.34364318847656,99.0,19250.7265625,-0.0,1201.09619140625,1.0,283.1499938964844,285.0408020019531,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511198282241821,1.0,0.0,0.0,2.4336800575256348,2.433691024780273,3.952030454001943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.42822265625,0.0,463.0130920410156,1895.4371337890625,0.0,1248.4359130859375,0.6069625020027161,1.0,0.0,3.0,1.0,0.0
12047400,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678463578224182,0.4323075413703918,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7255859375,0.8503947257995605,0.2960494756698608,0.2813268005847931,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227615356445312,0.2657430768013,0.1870553940534591,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7634351849555969,0.2120916247367859,0.2025607973337173,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7512731552124023,0.2015553265810012,0.9147638082504272,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568359851837158,1.0,1.0,0.0,1.0,-2.4225423336029053,2.4225375652313232,4.722800895251567e-06,1.873260736465454,0.8613686561584473,0.8613686561584473,0.0,94.34364318847656,99.0,19250.7265625,-0.0,1201.09619140625,1.0,283.1499938964844,285.0408020019531,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511198282241821,1.0,0.0,0.0,2.4336800575256348,2.433691024780273,3.952030454001943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.42822265625,0.0,463.0130920410156,1895.4371337890625,0.0,1248.4359130859375,0.6069625020027161,1.0,0.0,3.0,1.0,0.0
12047460,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681406259536743,0.4349221885204315,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72613525390625,0.85114985704422,0.2986620962619781,0.2838078737258911,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.8218109011650085,0.2663449347019195,0.1874906718730926,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631192207336426,0.2130936086177826,0.2035316228866577,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499310970306396,0.2016205042600631,0.9151819944381714,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586743712425232,1.0,1.0,0.0,1.0,-2.430853366851806,2.430848836898804,4.755222107633017e-06,1.8796892166137693,0.8638949394226074,0.8638949394226074,0.0,95.2828598022461,102.0,19316.029296875,-0.0,1214.722412109375,1.0,283.1499938964844,285.039306640625,290.58251953125,291.8978576660156,293.1499938964844,293.1499938964844,283.1499938964844,17732.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520509719848633,1.0,0.0,0.0,2.4436264038085938,2.4436376094818115,3.984400791523513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.0498046875,0.0,468.05804443359375,1895.4371337890625,0.0,1254.86181640625,0.6091914772987366,1.0,0.0,3.0,1.0,0.0
