time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047520,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681406259536743,0.4349221885204315,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72613525390625,0.85114985704422,0.2986620962619781,0.2838078737258911,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.8218109011650085,0.2663449347019195,0.1874906718730926,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631192207336426,0.2130936086177826,0.2035316228866577,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499310970306396,0.2016205042600631,0.9151819944381714,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586743712425232,1.0,1.0,0.0,1.0,-2.430853366851806,2.430848836898804,4.755222107633017e-06,1.8796892166137693,0.8638949394226074,0.8638949394226074,0.0,95.2828598022461,102.0,19316.029296875,-0.0,1214.722412109375,1.0,283.1499938964844,285.039306640625,290.58251953125,291.8978576660156,293.1499938964844,293.1499938964844,283.1499938964844,17732.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520509719848633,1.0,0.0,0.0,2.4436264038085938,2.4436376094818115,3.984400791523513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.0498046875,0.0,468.05804443359375,1895.4371337890625,0.0,1254.86181640625,0.6091914772987366,1.0,0.0,3.0,1.0,0.0
12047580,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672627091407776,0.439403623342514,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7286376953125,0.8507617115974426,0.3012943863868713,0.2863274216651916,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.8198062777519226,0.2669602036476135,0.1879499703645706,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617592811584473,0.214096650481224,0.2045232355594635,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72857666015625,0.7476110458374023,0.2016828507184982,0.9156798720359802,285.7286376953125,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612334966659546,1.0,1.0,0.0,1.0,-2.441603899002075,2.441599130630493,4.7973439905035775e-06,1.8880120515823364,0.8663170337677002,0.8663170337677002,0.0,96.79155731201172,105.0,19394.7890625,-0.0,1233.6953125,1.0,283.1499938964844,285.03955078125,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535288095474243,1.0,0.0,0.0,2.45306658744812,2.453077554702759,4.01524488324867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.01708984375,0.0,472.8805236816406,1895.4371337890625,0.0,1265.1009521484375,0.6113077998161316,1.0,0.0,3.0,1.0,0.0
12047640,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672627091407776,0.439403623342514,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7286376953125,0.8507617115974426,0.3012943863868713,0.2863274216651916,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.8198062777519226,0.2669602036476135,0.1879499703645706,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617592811584473,0.214096650481224,0.2045232355594635,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72857666015625,0.7476110458374023,0.2016828507184982,0.9156798720359802,285.7286376953125,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612334966659546,1.0,1.0,0.0,1.0,-2.441603899002075,2.441599130630493,4.7973439905035775e-06,1.8880120515823364,0.8663170337677002,0.8663170337677002,0.0,96.79155731201172,105.0,19394.7890625,-0.0,1233.6953125,1.0,283.1499938964844,285.03955078125,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535288095474243,1.0,0.0,0.0,2.45306658744812,2.453077554702759,4.01524488324867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.01708984375,0.0,472.8805236816406,1895.4371337890625,0.0,1265.1009521484375,0.6113077998161316,1.0,0.0,3.0,1.0,0.0
12047700,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.566411554813385,0.4421744644641876,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7304992675781,0.8502529263496399,0.3026168048381805,0.287598967552185,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8185122013092041,0.2672719061374664,0.1881868243217468,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7607951164245605,0.2145978063344955,0.2050245255231857,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7461891770362854,0.2017111629247665,0.9159462451934814,285.7304992675781,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2406616210937,285.73077392578125,1.0,0.4627179205417633,1.0,1.0,0.0,1.0,-2.447666645050049,2.447661876678467,4.821185484615853e-06,1.8927069902420044,0.8675523996353149,0.8675523996353149,0.0,97.7122573852539,105.0,19437.9453125,-0.0,1244.7535400390625,1.0,283.1499938964844,285.0402526855469,290.5728759765625,291.8953857421875,293.1499938964844,293.1499938964844,283.1499938964844,17755.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544073224067688,1.0,0.0,0.0,2.457536220550537,2.457547187805176,4.0298900216839684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.03955078125,0.0,475.1922302246094,1895.4371337890625,0.0,1271.2117919921875,0.6123143434524536,1.0,0.0,3.0,1.0,0.0
12047760,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9990000128746032,0.5653001070022583,0.4452333748340606,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.732666015625,0.8495798110961914,0.3039428889751434,0.2888773083686828,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8170626759529114,0.2675859332084656,0.1884277015924453,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7596843242645264,0.2150982767343521,0.2055284827947616,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7446326017379761,0.2017353028059005,0.9162129759788512,285.732666015625,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2402038574219,285.7329406738281,1.0,0.4643126726150512,1.0,1.0,0.0,1.0,-2.454092025756836,2.454087257385254,4.8465212785231415e-06,1.897683262825012,0.868654191493988,0.868654191493988,0.0,98.7258758544922,108.0,19483.568359375,-0.0,1256.686279296875,1.0,283.1499938964844,285.0411682128906,290.56903076171875,291.8941955566406,293.1499938964844,293.1499938964844,283.1499938964844,17757.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553453803062439,1.0,0.0,0.0,2.46204686164856,2.4620580673217773,4.04469716386302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.1181640625,0.0,477.4970703125,1895.4371337890625,0.0,1277.7559814453125,0.6133211255073547,1.0,0.0,3.0,1.0,0.0
12047820,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.5624008774757385,0.4520123898983001,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7378234863281,0.8478775024414062,0.3066030442714691,0.2914497852325439,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138114809989929,0.2682188749313354,0.1889189183712005,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7571508288383484,0.216095820069313,0.2065412402153015,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412310838699341,0.2017636597156524,0.9167070984840392,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.467750072479248,1.0,1.0,0.0,1.0,-2.4677271842956543,2.467722177505493,4.900511157757137e-06,1.9082437753677368,0.8709277510643005,0.8709277510643005,0.0,100.9743194580078,111.0,19579.669921875,-0.0,1282.6072998046875,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573165059089661,1.0,0.0,0.0,2.4706296920776367,2.4706408977508545,4.072946069300089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.36279296875,0.0,481.9335632324219,1895.4371337890625,0.0,1291.571533203125,0.6152449250221252,1.0,0.0,3.0,1.0,0.0
12047880,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.5624008774757385,0.4520123898983001,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7378234863281,0.8478775024414062,0.3066030442714691,0.2914497852325439,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138114809989929,0.2682188749313354,0.1889189183712005,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7571508288383484,0.216095820069313,0.2065412402153015,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412310838699341,0.2017636597156524,0.9167070984840392,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.467750072479248,1.0,1.0,0.0,1.0,-2.4677271842956543,2.467722177505493,4.900511157757137e-06,1.9082437753677368,0.8709277510643005,0.8709277510643005,0.0,100.9743194580078,111.0,19579.669921875,-0.0,1282.6072998046875,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573165059089661,1.0,0.0,0.0,2.4706296920776367,2.4706408977508545,4.072946069300089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.36279296875,0.0,481.9335632324219,1895.4371337890625,0.0,1291.571533203125,0.6152449250221252,1.0,0.0,3.0,1.0,0.0
12047940,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586838722229004,0.4594798386096954,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7439270019531,0.8458350896835327,0.3092706203460693,0.2940385341644287,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101881742477417,0.2688558995723724,0.1894197463989257,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7543275356292725,0.2170864194631576,0.2075565308332443,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375504374504089,0.2017529755830764,0.9170823693275452,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714339971542358,1.0,1.0,0.0,1.0,-2.4820809364318848,2.482075929641724,4.957679720973829e-06,1.919361114501953,0.8731651902198792,0.8731651902198792,0.0,103.4637680053711,99.0,19681.419921875,-0.0,1310.697021484375,1.0,283.1499938964844,285.0472717285156,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593335866928101,1.0,0.0,0.0,2.4788835048675537,2.4788947105407715,4.100205046597694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.8505859375,0.0,486.2195739746094,1895.4371337890625,0.0,1305.7999267578125,0.6170938611030579,1.0,0.0,3.0,1.0,0.0
12048000,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586838722229004,0.4594798386096954,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7439270019531,0.8458350896835327,0.3092706203460693,0.2940385341644287,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101881742477417,0.2688558995723724,0.1894197463989257,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7543275356292725,0.2170864194631576,0.2075565308332443,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375504374504089,0.2017529755830764,0.9170823693275452,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714339971542358,1.0,1.0,0.0,1.0,-2.4820809364318848,2.482075929641724,4.957679720973829e-06,1.919361114501953,0.8731651902198792,0.8731651902198792,0.0,103.4637680053711,99.0,19681.419921875,-0.0,1310.697021484375,1.0,283.1499938964844,285.0472717285156,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593335866928101,1.0,0.0,0.0,2.4788835048675537,2.4788947105407715,4.100205046597694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.8505859375,0.0,486.2195739746094,1895.4371337890625,0.0,1305.7999267578125,0.6170938611030579,1.0,0.0,3.0,1.0,0.0
12048060,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557765364646912,0.454714298248291,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7421264648437,0.8509231209754944,0.3119034469127655,0.2964784801006317,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.813482403755188,0.2694569528102875,0.1898092925548553,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579072117805481,0.2180322855710983,0.2084114104509353,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7398149371147156,0.2016735821962356,0.916557788848877,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.469743549823761,1.0,1.0,0.0,1.0,-2.480172634124756,2.4801676273345947,4.950542916049017e-06,1.9181333780288696,0.8752447366714478,0.8752447366714478,0.0,102.12018585205078,87.0,19691.826171875,-0.0,1302.6549072265625,1.0,283.1499938964844,285.0434265136719,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661155641078949,1.0,0.0,0.0,2.486778974533081,2.486790180206299,4.126365809042909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.5595703125,0.0,490.3556823730469,1895.4371337890625,0.0,1318.7303466796875,0.6188647747039795,1.0,0.0,3.0,1.0,0.0
12048120,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557765364646912,0.454714298248291,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7421264648437,0.8509231209754944,0.3119034469127655,0.2964784801006317,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.813482403755188,0.2694569528102875,0.1898092925548553,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579072117805481,0.2180322855710983,0.2084114104509353,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7398149371147156,0.2016735821962356,0.916557788848877,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.469743549823761,1.0,1.0,0.0,1.0,-2.480172634124756,2.4801676273345947,4.950542916049017e-06,1.9181333780288696,0.8752447366714478,0.8752447366714478,0.0,102.12018585205078,87.0,19691.826171875,-0.0,1302.6549072265625,1.0,283.1499938964844,285.0434265136719,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661155641078949,1.0,0.0,0.0,2.486778974533081,2.486790180206299,4.126365809042909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.5595703125,0.0,490.3556823730469,1895.4371337890625,0.0,1318.7303466796875,0.6188647747039795,1.0,0.0,3.0,1.0,0.0
12048180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561143755912781,0.4400379955768585,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7303466796875,0.8622804284095764,0.3145075440406799,0.2987831532955169,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.822352945804596,0.270025372505188,0.190097227692604,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.7670477628707886,0.2189467549324035,0.2091274112462997,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472265958786011,0.2016179710626602,0.9155195355415344,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.464407205581665,1.0,1.0,0.0,1.0,-2.4652769565582275,2.4652719497680664,4.89144804305397e-06,1.9066914319992063,0.8770259022712708,0.8770259022712708,0.0,97.7425537109375,90.0,19621.021484375,-0.0,1266.0357666015625,1.0,283.1499938964844,285.0316772460937,290.5310974121094,291.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,17804.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618335843086243,1.0,0.0,0.0,2.494048357009888,2.494059801101685,4.150525967361318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.35791015625,0.0,494.2203063964844,1895.4371337890625,0.0,1323.56005859375,0.6205047369003296,1.0,0.0,3.0,1.0,0.0
12048240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561143755912781,0.4400379955768585,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7303466796875,0.8622804284095764,0.3145075440406799,0.2987831532955169,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.822352945804596,0.270025372505188,0.190097227692604,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.7670477628707886,0.2189467549324035,0.2091274112462997,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472265958786011,0.2016179710626602,0.9155195355415344,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.464407205581665,1.0,1.0,0.0,1.0,-2.4652769565582275,2.4652719497680664,4.89144804305397e-06,1.9066914319992063,0.8770259022712708,0.8770259022712708,0.0,97.7425537109375,90.0,19621.021484375,-0.0,1266.0357666015625,1.0,283.1499938964844,285.0316772460937,290.5310974121094,291.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,17804.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618335843086243,1.0,0.0,0.0,2.494048357009888,2.494059801101685,4.150525967361318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.35791015625,0.0,494.2203063964844,1895.4371337890625,0.0,1323.56005859375,0.6205047369003296,1.0,0.0,3.0,1.0,0.0
12048300,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.5573044419288635,0.434689462184906,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7243957519531,0.866923987865448,0.3158206343650818,0.2999578416347503,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.8257027864456177,0.2703161537647247,0.1902553886175155,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.7706672549247742,0.2194123864173889,0.2095061540603637,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7500793933868408,0.2016370445489883,0.9152569770812988,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2452697753906,285.7239990234375,1.0,0.462923914194107,1.0,1.0,0.0,1.0,-2.460579872131348,2.4605751037597656,4.872541467193514e-06,1.90290105342865,0.8778959512710571,0.8778959512710571,0.0,96.19573974609376,90.0,19598.435546875,-0.0,1253.8839111328125,1.0,283.1499938964844,285.0263366699219,290.52471923828125,291.8600158691406,293.1499938964844,293.1499938964844,283.1499938964844,17816.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615904569625854,1.0,0.0,0.0,2.497347593307495,2.497359037399292,4.161514084444208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.30224609375,0.0,496.00537109375,1895.4371337890625,0.0,1321.8267822265625,0.6212556958198547,1.0,0.0,3.0,1.0,0.0
12048360,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214660644531,0.9990000128746032,0.558540403842926,0.431095540523529,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7215270996094,0.870508074760437,0.3171474933624267,0.3011644780635834,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8280765414237976,0.2706160843372345,0.1904342919588089,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7733341455459595,0.2198867499828338,0.2099135369062423,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7520767450332642,0.2016837745904922,0.9152348637580872,285.72149658203125,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2450866699219,285.7212829589844,1.0,0.461970716714859,1.0,1.0,0.0,1.0,-2.4583864212036133,2.4583816528320312,4.86377211927902e-06,1.901155948638916,0.8786677122116089,0.8786677122116089,0.0,95.19988250732422,93.0,19595.083984375,-0.0,1247.0767822265625,1.0,283.1499938964844,285.0232849121094,290.5196228027344,291.853271484375,293.1499938964844,293.1499938964844,283.1499938964844,17820.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611013412475586,1.0,0.0,0.0,2.5006680488586426,2.5006794929504395,4.172587466655386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.70361328125,0.0,497.7637634277344,1895.4371337890625,0.0,1318.34375,0.6220014691352844,1.0,0.0,3.0,1.0,0.0
12048420,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606397986412048,0.4272792637348175,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7200012207031,0.8755443096160889,0.3198390901088714,0.3036480844020843,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309096693992615,0.2712408006191253,0.1908349096775055,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767542600631714,0.2208559364080429,0.2107831835746765,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.754339873790741,0.2018200010061264,0.9156066179275512,285.7200012207031,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2459716796875,285.7200622558594,1.0,0.4614156186580658,1.0,1.0,0.0,1.0,-2.4587531089782715,2.458748340606689,4.865084520133678e-06,1.9013675451278689,0.8803781270980835,0.8803781270980835,0.0,94.2378387451172,96.0,19621.8828125,-0.0,1243.4881591796875,1.0,283.1499938964844,285.020751953125,290.5151062011719,291.8472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17829.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600357890129089,1.0,0.0,0.0,2.5069451332092285,2.5069565773010254,4.193561267129553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.556640625,0.0,501.1080932617188,1895.4371337890625,0.0,1310.7745361328125,0.6234134435653687,1.0,0.0,3.0,1.0,0.0
12048480,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606397986412048,0.4272792637348175,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7200012207031,0.8755443096160889,0.3198390901088714,0.3036480844020843,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309096693992615,0.2712408006191253,0.1908349096775055,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767542600631714,0.2208559364080429,0.2107831835746765,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.754339873790741,0.2018200010061264,0.9156066179275512,285.7200012207031,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2459716796875,285.7200622558594,1.0,0.4614156186580658,1.0,1.0,0.0,1.0,-2.4587531089782715,2.458748340606689,4.865084520133678e-06,1.9013675451278689,0.8803781270980835,0.8803781270980835,0.0,94.2378387451172,96.0,19621.8828125,-0.0,1243.4881591796875,1.0,283.1499938964844,285.020751953125,290.5151062011719,291.8472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17829.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600357890129089,1.0,0.0,0.0,2.5069451332092285,2.5069565773010254,4.193561267129553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.556640625,0.0,501.1080932617188,1895.4371337890625,0.0,1310.7745361328125,0.6234134435653687,1.0,0.0,3.0,1.0,0.0
12048540,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230834960937,0.9990000128746032,0.5617903470993042,0.4270343780517578,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7230529785156,0.8782123327255249,0.322573572397232,0.3062098622322082,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.8316646814346313,0.2718952596187591,0.1912833154201507,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780652046203613,0.2218465209007263,0.2117103785276413,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546589374542236,0.2019746452569961,0.916275918483734,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.72332763671875,1.0,0.4622588157653808,1.0,1.0,0.0,1.0,-2.4639899730682373,2.463984966278076,4.885725047643064e-06,1.9053714275360107,0.8822559714317322,0.8822559714317322,0.0,94.34478759765624,99.0,19685.671875,-0.0,1250.224609375,1.0,283.1499938964844,285.0219116210937,290.51690673828125,291.8505859375,293.1499938964844,293.1499938964844,283.1499938964844,17830.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594988107681274,1.0,0.0,0.0,2.513156652450561,2.5131680965423584,4.214368232169363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.82666015625,0.0,504.3945617675781,1895.4371337890625,0.0,1306.969482421875,0.6248018741607666,1.0,0.0,3.0,1.0,0.0
12048600,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230834960937,0.9990000128746032,0.5617903470993042,0.4270343780517578,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7230529785156,0.8782123327255249,0.322573572397232,0.3062098622322082,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.8316646814346313,0.2718952596187591,0.1912833154201507,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780652046203613,0.2218465209007263,0.2117103785276413,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546589374542236,0.2019746452569961,0.916275918483734,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.72332763671875,1.0,0.4622588157653808,1.0,1.0,0.0,1.0,-2.4639899730682373,2.463984966278076,4.885725047643064e-06,1.9053714275360107,0.8822559714317322,0.8822559714317322,0.0,94.34478759765624,99.0,19685.671875,-0.0,1250.224609375,1.0,283.1499938964844,285.0219116210937,290.51690673828125,291.8505859375,293.1499938964844,293.1499938964844,283.1499938964844,17830.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594988107681274,1.0,0.0,0.0,2.513156652450561,2.5131680965423584,4.214368232169363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.82666015625,0.0,504.3945617675781,1895.4371337890625,0.0,1306.969482421875,0.6248018741607666,1.0,0.0,3.0,1.0,0.0
12048660,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5617952346801758,0.4294370412826538,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7295837402344,0.8790817260742188,0.3253409266471863,0.3088308274745941,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295227050781,0.8308695554733276,0.2725738286972046,0.1917688399553299,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777884602546692,0.222851425409317,0.212678924202919,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535017132759094,0.2021270841360092,0.9170763492584229,285.7295837402344,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641194343566894,1.0,1.0,0.0,1.0,-2.472731590270996,2.472726583480835,4.920374976791209e-06,1.9121044874191284,0.8844141960144043,0.8844141960144043,0.0,95.2397232055664,102.0,19779.291015625,-0.0,1264.54296875,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597528457641602,1.0,0.0,0.0,2.5196104049682617,2.5196220874786377,4.236041206695518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.59326171875,0.0,507.7825622558594,1895.4371337890625,0.0,1308.7686767578125,0.6262344717979431,1.0,0.0,3.0,1.0,0.0
12048720,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5617952346801758,0.4294370412826538,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7295837402344,0.8790817260742188,0.3253409266471863,0.3088308274745941,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295227050781,0.8308695554733276,0.2725738286972046,0.1917688399553299,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777884602546692,0.222851425409317,0.212678924202919,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535017132759094,0.2021270841360092,0.9170763492584229,285.7295837402344,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641194343566894,1.0,1.0,0.0,1.0,-2.472731590270996,2.472726583480835,4.920374976791209e-06,1.9121044874191284,0.8844141960144043,0.8844141960144043,0.0,95.2397232055664,102.0,19779.291015625,-0.0,1264.54296875,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597528457641602,1.0,0.0,0.0,2.5196104049682617,2.5196220874786377,4.236041206695518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.59326171875,0.0,507.7825622558594,1895.4371337890625,0.0,1308.7686767578125,0.6262344717979431,1.0,0.0,3.0,1.0,0.0
12048780,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606564283370972,0.4337680339813232,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73876953125,0.8786517977714539,0.3281339704990387,0.3114967346191406,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.828972339630127,0.2732719182968139,0.1922830790281295,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763751745223999,0.2238655686378479,0.2136767208576202,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.751293420791626,0.2022692114114761,0.9179313778877258,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667152464389801,1.0,1.0,0.0,1.0,-2.4839799404144287,2.483974933624268,4.965187599736964e-06,1.9207898378372192,0.8869690299034119,0.8869690299034119,0.0,96.7170639038086,105.0,19897.908203125,-0.0,1284.480712890625,1.0,283.1499938964844,285.0316467285156,290.5314636230469,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17809.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606991291046143,1.0,0.0,0.0,2.526627540588379,2.526639223098755,4.259668457962107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.2802734375,0.0,511.44329833984375,1895.4371337890625,0.0,1315.483642578125,0.6277827620506287,1.0,0.0,3.0,1.0,0.0
12048840,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606564283370972,0.4337680339813232,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73876953125,0.8786517977714539,0.3281339704990387,0.3114967346191406,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.828972339630127,0.2732719182968139,0.1922830790281295,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763751745223999,0.2238655686378479,0.2136767208576202,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.751293420791626,0.2022692114114761,0.9179313778877258,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667152464389801,1.0,1.0,0.0,1.0,-2.4839799404144287,2.483974933624268,4.965187599736964e-06,1.9207898378372192,0.8869690299034119,0.8869690299034119,0.0,96.7170639038086,105.0,19897.908203125,-0.0,1284.480712890625,1.0,283.1499938964844,285.0316467285156,290.5314636230469,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17809.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606991291046143,1.0,0.0,0.0,2.526627540588379,2.526639223098755,4.259668457962107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.2802734375,0.0,511.44329833984375,1895.4371337890625,0.0,1315.483642578125,0.6277827620506287,1.0,0.0,3.0,1.0,0.0
12048900,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.5596848726272583,0.4364846646785736,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74420166015625,0.8780761361122131,0.329538494348526,0.3128433525562286,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8277216553688049,0.2736271321773529,0.1925489604473114,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7753560543060303,0.2243749350309372,0.2141838520765304,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7499027848243713,0.202333927154541,0.9183615446090698,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.24908447265625,285.7448425292969,1.0,0.468222051858902,1.0,1.0,0.0,1.0,-2.490306615829468,2.490301609039306,4.990493380319094e-06,1.9256798028945925,0.8884808421134949,0.8884808421134949,0.0,97.62647247314452,105.0,19965.447265625,-0.0,1296.1002197265625,1.0,283.1499938964844,285.03515625,290.5367431640625,291.88385009765625,293.1499938964844,293.1499938964844,283.1499938964844,17800.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613674163818359,1.0,0.0,0.0,2.530391216278076,2.530402660369873,4.272368130386895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.76171875,0.0,513.413818359375,1895.4371337890625,0.0,1320.238037109375,0.628613293170929,1.0,0.0,3.0,1.0,0.0
12048960,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.558459997177124,0.4395000040531158,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.75006103515625,0.8773123025894165,0.3309477865695953,0.3141978681087494,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8263144493103027,0.2739860415458679,0.1928198933601379,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.7741756439208984,0.22488534450531,0.2146953493356704,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483646273612976,0.2023924589157104,0.9187824726104736,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2496643066406,285.750732421875,1.0,0.4698408842086792,1.0,1.0,0.0,1.0,-2.497001886367798,2.4969968795776367,5.017350304115098e-06,1.9308573007583616,0.8901703357696533,0.8901703357696533,0.0,98.63095092773438,108.0,20038.40625,-0.0,1308.6346435546875,1.0,283.1499938964844,285.0389404296875,290.5426940917969,291.8936462402344,293.1499938964844,293.1499938964844,283.1499938964844,17785.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621363759040833,1.0,0.0,0.0,2.534541130065918,2.534552812576294,4.286393391339516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.69873046875,0.0,515.558837890625,1895.4371337890625,0.0,1325.7203369140625,0.6295210719108582,1.0,0.0,3.0,1.0,0.0
12049020,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553499460220337,0.4462219178676605,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7628173828125,0.8753724098205566,0.3337776064872741,0.3169259130954742,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231570720672607,0.274712473154068,0.1933740526437759,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714669108390808,0.2259074449539184,0.2157279253005981,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449698448181152,0.2024858295917511,0.919564962387085,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733331203460693,1.0,1.0,0.0,1.0,-2.5112016201019287,2.5111963748931885,5.074564342066879e-06,1.9418435096740725,0.8941201567649841,0.8941201567649841,0.0,100.86790466308594,111.0,20198.962890625,-0.0,1335.8779296875,1.0,283.1499938964844,285.0469665527344,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638822555541992,1.0,0.0,0.0,2.54395055770874,2.543962240219116,4.318278854498203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.90087890625,0.0,520.4312133789062,1895.4371337890625,0.0,1338.216552734375,0.6315768361091614,1.0,0.0,3.0,1.0,0.0
12049080,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553499460220337,0.4462219178676605,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7628173828125,0.8753724098205566,0.3337776064872741,0.3169259130954742,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231570720672607,0.274712473154068,0.1933740526437759,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714669108390808,0.2259074449539184,0.2157279253005981,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449698448181152,0.2024858295917511,0.919564962387085,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733331203460693,1.0,1.0,0.0,1.0,-2.5112016201019287,2.5111963748931885,5.074564342066879e-06,1.9418435096740725,0.8941201567649841,0.8941201567649841,0.0,100.86790466308594,111.0,20198.962890625,-0.0,1335.8779296875,1.0,283.1499938964844,285.0469665527344,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638822555541992,1.0,0.0,0.0,2.54395055770874,2.543962240219116,4.318278854498203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.90087890625,0.0,520.4312133789062,1895.4371337890625,0.0,1338.216552734375,0.6315768361091614,1.0,0.0,3.0,1.0,0.0
12049140,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515391826629639,0.4536437094211578,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7767028808594,0.8730509281158447,0.3366197943687439,0.3196745812892914,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196741342544556,0.2754482328891754,0.1939413547515869,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684448957443237,0.2269292026758194,0.2167691439390182,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412840127944946,0.2025415152311325,0.9202253818511964,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.7774963378906,1.0,0.4770752191543579,1.0,1.0,0.0,1.0,-2.52614688873291,2.52614164352417,5.135151241120184e-06,1.9534125328063965,0.8989295959472656,0.8989295959472656,0.0,103.34783935546876,99.0,20378.294921875,-0.0,1365.3980712890625,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658322215080261,1.0,0.0,0.0,2.555112838745117,2.555124521255493,4.356257363724581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.0146484375,0.0,526.2469482421875,1895.4371337890625,0.0,1352.2513427734375,0.6340153813362122,1.0,0.0,3.0,1.0,0.0
12049200,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515391826629639,0.4536437094211578,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7767028808594,0.8730509281158447,0.3366197943687439,0.3196745812892914,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196741342544556,0.2754482328891754,0.1939413547515869,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684448957443237,0.2269292026758194,0.2167691439390182,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412840127944946,0.2025415152311325,0.9202253818511964,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.7774963378906,1.0,0.4770752191543579,1.0,1.0,0.0,1.0,-2.52614688873291,2.52614164352417,5.135151241120184e-06,1.9534125328063965,0.8989295959472656,0.8989295959472656,0.0,103.34783935546876,99.0,20378.294921875,-0.0,1365.3980712890625,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658322215080261,1.0,0.0,0.0,2.555112838745117,2.555124521255493,4.356257363724581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.0146484375,0.0,526.2469482421875,1895.4371337890625,0.0,1352.2513427734375,0.6340153813362122,1.0,0.0,3.0,1.0,0.0
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485905408859253,0.4486918747425079,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.78253173828125,0.8787124156951904,0.3394313454627991,0.3222792446613312,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8230996131896973,0.2761520445346832,0.1944008022546768,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.772346019744873,0.2279117703437805,0.2176560014486313,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437901496887207,0.2025373876094818,0.9200200438499452,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754472076892853,1.0,1.0,0.0,1.0,-2.52471923828125,2.5247139930725098,5.129858891450567e-06,1.952567458152771,0.904519498348236,0.904519498348236,0.0,101.98675537109376,87.0,20474.263671875,-0.0,1357.7159423828125,1.0,283.1499938964844,285.05596923828125,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17649.02734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679155826568604,1.0,0.0,0.0,2.568165302276612,2.5681772232055664,4.400877458010656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.552734375,0.0,533.1342163085938,1895.4371337890625,0.0,1367.3370361328125,0.6398740410804749,1.0,0.0,3.0,1.0,0.0
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485905408859253,0.4486918747425079,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.78253173828125,0.8787124156951904,0.3394313454627991,0.3222792446613312,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8230996131896973,0.2761520445346832,0.1944008022546768,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.772346019744873,0.2279117703437805,0.2176560014486313,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437901496887207,0.2025373876094818,0.9200200438499452,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754472076892853,1.0,1.0,0.0,1.0,-2.52471923828125,2.5247139930725098,5.129858891450567e-06,1.952567458152771,0.904519498348236,0.904519498348236,0.0,101.98675537109376,87.0,20474.263671875,-0.0,1357.7159423828125,1.0,283.1499938964844,285.05596923828125,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17649.02734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679155826568604,1.0,0.0,0.0,2.568165302276612,2.5681772232055664,4.400877458010656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.552734375,0.0,533.1342163085938,1895.4371337890625,0.0,1367.3370361328125,0.6398740410804749,1.0,0.0,3.0,1.0,0.0
