time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487253069877625,0.4337740838527679,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7632751464844,0.8912227749824524,0.3421709239482879,0.3247248828411102,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322505354881287,0.2767829895019531,0.1947424560785293,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7634582519531,0.7821608781814575,0.2288345545530319,0.2183897644281387,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516433000564575,0.2025396674871444,0.9192737936973572,285.7632141113281,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.251953125,285.7622375488281,1.0,0.4701782166957855,1.0,1.0,0.0,1.0,-2.510139226913452,2.510133981704712,5.070991846878314e-06,1.941390037536621,0.9104509949684144,0.9104509949684144,0.0,97.60147094726562,90.0,20536.611328125,-0.0,1320.5570068359375,1.0,283.1499938964844,285.029052734375,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18055.609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669767439365387,1.0,0.0,0.0,2.615190029144287,2.6152021884918213,4.563518700706482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.61865234375,0.0,561.6429443359375,1895.4371337890625,0.0,1380.82373046875,0.6514273285865784,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487253069877625,0.4337740838527679,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7632751464844,0.8912227749824524,0.3421709239482879,0.3247248828411102,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322505354881287,0.2767829895019531,0.1947424560785293,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7634582519531,0.7821608781814575,0.2288345545530319,0.2183897644281387,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516433000564575,0.2025396674871444,0.9192737936973572,285.7632141113281,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.251953125,285.7622375488281,1.0,0.4701782166957855,1.0,1.0,0.0,1.0,-2.510139226913452,2.510133981704712,5.070991846878314e-06,1.941390037536621,0.9104509949684144,0.9104509949684144,0.0,97.60147094726562,90.0,20536.611328125,-0.0,1320.5570068359375,1.0,283.1499938964844,285.029052734375,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18055.609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669767439365387,1.0,0.0,0.0,2.615190029144287,2.6152021884918213,4.563518700706482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.61865234375,0.0,561.6429443359375,1895.4371337890625,0.0,1380.82373046875,0.6514273285865784,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.5497329831123352,0.428372710943222,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7476806640625,0.8962221741676331,0.3435248434543609,0.325948029756546,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357365131378174,0.2770795524120331,0.1949121356010437,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859775424003601,0.2292846739292144,0.2187617272138595,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7480773925781,0.7546477317810059,0.2025732100009918,0.919105589389801,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2529602050781,285.7465209960937,1.0,0.4687269032001495,1.0,1.0,0.0,1.0,-2.5055556297302246,2.5055503845214844,5.052203050581738e-06,1.9376945495605469,0.9135305881500244,0.9135305881500244,0.0,96.06204223632812,90.0,20601.126953125,-0.0,1308.2794189453125,1.0,283.1499938964844,285.0082397460937,290.6257019042969,292.011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18460.6796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704702973365784,1.0,0.0,0.0,2.653449296951294,2.6534619331359863,4.698021029980737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.52880859375,0.0,585.9640502929688,1895.4371337890625,0.0,1385.9615478515625,0.6580066084861755,1.0,0.0,3.0,1.0,0.0
12049560,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5506971478462219,0.4247854351997375,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7387084960937,0.8999850749969482,0.344874769449234,0.3271832168102264,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8381785154342651,0.2773679792881012,0.1950884610414505,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.7887219190597534,0.2297292351722717,0.2191472947597503,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567189931869507,0.2026220858097076,0.9191198348999025,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2538146972656,285.73797607421875,1.0,0.4678006172180176,1.0,1.0,0.0,1.0,-2.5034186840057373,2.503413677215576,5.043521014158614e-06,1.9360051155090328,0.9168317914009094,0.9168317914009094,0.0,95.08223724365234,93.0,20662.884765625,-0.0,1301.450439453125,1.0,283.1499938964844,284.9954528808594,290.6360168457031,292.0249328613281,293.1499938964844,293.1499938964844,283.1499938964844,18682.90625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710655689239502,1.0,0.0,0.0,2.678908109664917,2.6789209842681885,4.788604428540566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.79248046875,0.0,602.2583618164062,1895.4371337890625,0.0,1390.3211669921875,0.6669858694076538,1.0,0.0,3.0,1.0,0.0
12049620,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520457029342651,0.4211097359657287,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.71636962890625,0.9050704836845398,0.3475627601146698,0.3296796679496765,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409677147865295,0.2779221832752228,0.1954524219036102,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920538187026978,0.2305977791547775,0.2199367433786392,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589508295059204,0.2027235925197601,0.9194059371948242,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672818481922149,1.0,1.0,0.0,1.0,-2.5037264823913574,2.5037214756011963,5.044673798693111e-06,1.9361984729766848,0.923814594745636,0.923814594745636,0.0,94.16893005371094,96.0,20852.34375,-0.0,1297.93701171875,1.0,283.1499938964844,284.96160888671875,290.6611633300781,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.283203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672631025314331,1.0,0.0,0.0,2.75403356552124,2.75404691696167,5.060946932644583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.36865234375,0.0,652.7280883789062,1895.4371337890625,0.0,1401.8212890625,0.685259222984314,1.0,0.0,3.0,1.0,0.0
12049680,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520457029342651,0.4211097359657287,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.71636962890625,0.9050704836845398,0.3475627601146698,0.3296796679496765,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409677147865295,0.2779221832752228,0.1954524219036102,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920538187026978,0.2305977791547775,0.2199367433786392,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589508295059204,0.2027235925197601,0.9194059371948242,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672818481922149,1.0,1.0,0.0,1.0,-2.5037264823913574,2.5037214756011963,5.044673798693111e-06,1.9361984729766848,0.923814594745636,0.923814594745636,0.0,94.16893005371094,96.0,20852.34375,-0.0,1297.93701171875,1.0,283.1499938964844,284.96160888671875,290.6611633300781,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.283203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672631025314331,1.0,0.0,0.0,2.75403356552124,2.75404691696167,5.060946932644583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.36865234375,0.0,652.7280883789062,1895.4371337890625,0.0,1401.8212890625,0.685259222984314,1.0,0.0,3.0,1.0,0.0
12049740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.552291214466095,0.4211471676826477,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6957092285156,0.9075102806091307,0.3502347469329834,0.3321975171566009,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414499163627625,0.2784515023231506,0.195824921131134,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930190563201904,0.2314410656690597,0.2207381129264831,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590247988700867,0.2027919888496399,0.9197607040405272,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681290686130523,1.0,1.0,0.0,1.0,-2.50862979888916,2.508624792098999,5.064413471700391e-06,1.939974665641785,0.9314534664154052,0.9314534664154052,0.0,94.34071350097656,99.0,21082.474609375,-0.0,1304.745849609375,1.0,283.1499938964844,284.9280090332031,290.6897888183594,292.1005859375,293.1499938964844,293.1499938964844,283.1499938964844,20328.111328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750496029853821,1.0,0.0,0.0,2.836936712265014,2.8369510173797607,5.370226858758542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.7890625,0.0,711.6221923828125,1895.4371337890625,0.0,1419.6888427734375,0.7053675055503845,1.0,0.0,3.0,1.0,0.0
12049800,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.552291214466095,0.4211471676826477,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6957092285156,0.9075102806091307,0.3502347469329834,0.3321975171566009,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414499163627625,0.2784515023231506,0.195824921131134,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930190563201904,0.2314410656690597,0.2207381129264831,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590247988700867,0.2027919888496399,0.9197607040405272,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681290686130523,1.0,1.0,0.0,1.0,-2.50862979888916,2.508624792098999,5.064413471700391e-06,1.939974665641785,0.9314534664154052,0.9314534664154052,0.0,94.34071350097656,99.0,21082.474609375,-0.0,1304.745849609375,1.0,283.1499938964844,284.9280090332031,290.6897888183594,292.1005859375,293.1499938964844,293.1499938964844,283.1499938964844,20328.111328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750496029853821,1.0,0.0,0.0,2.836936712265014,2.8369510173797607,5.370226858758542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.7890625,0.0,711.6221923828125,1895.4371337890625,0.0,1419.6888427734375,0.7053675055503845,1.0,0.0,3.0,1.0,0.0
12049860,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512470602989197,0.4239335060119629,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.67694091796875,0.9078357219696044,0.3528894782066345,0.3347260057926178,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402114510536194,0.2789607942104339,0.1962025314569473,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922167778015137,0.2322614192962646,0.2215442657470703,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574586868286133,0.2028082758188247,0.9200252890586852,285.6769104003906,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.469957023859024,1.0,1.0,0.0,1.0,-2.516753435134888,2.5167481899261475,5.097263510833727e-06,1.946261167526245,0.9398117065429688,0.9398117065429688,0.0,95.30982971191406,102.0,21341.52734375,-0.0,1319.0130615234375,1.0,283.1499938964844,284.8954772949219,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.798828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783775091171265,1.0,0.0,0.0,2.9251973628997803,2.9252126216888428,5.709574111278926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.90576171875,0.0,778.0487060546875,1895.4371337890625,0.0,1444.470458984375,0.7267248034477234,1.0,0.0,3.0,1.0,0.0
12049920,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512470602989197,0.4239335060119629,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.67694091796875,0.9078357219696044,0.3528894782066345,0.3347260057926178,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402114510536194,0.2789607942104339,0.1962025314569473,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922167778015137,0.2322614192962646,0.2215442657470703,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574586868286133,0.2028082758188247,0.9200252890586852,285.6769104003906,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.469957023859024,1.0,1.0,0.0,1.0,-2.516753435134888,2.5167481899261475,5.097263510833727e-06,1.946261167526245,0.9398117065429688,0.9398117065429688,0.0,95.30982971191406,102.0,21341.52734375,-0.0,1319.0130615234375,1.0,283.1499938964844,284.8954772949219,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.798828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783775091171265,1.0,0.0,0.0,2.9251973628997803,2.9252126216888428,5.709574111278926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.90576171875,0.0,778.0487060546875,1895.4371337890625,0.0,1444.470458984375,0.7267248034477234,1.0,0.0,3.0,1.0,0.0
12049980,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489370226860046,0.4287214577198028,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6601257324219,0.906624436378479,0.3555268347263336,0.337257981300354,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66015625,0.8377601504325867,0.2794541716575622,0.1965831667184829,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901535630226135,0.2330610454082489,0.2223503738641739,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547203302383423,0.2027652859687805,0.920126497745514,285.6600952148437,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724815785884857,1.0,1.0,0.0,1.0,-2.5270941257476807,2.5270888805389404,5.13925806444604e-06,1.954275131225586,0.9489463567733764,0.9489463567733764,0.0,96.866943359375,105.0,21621.015625,-0.0,1338.6884765625,1.0,283.1499938964844,284.8642883300781,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22247.4453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824036836624146,1.0,0.0,0.0,3.0171940326690674,3.0172102451324463,6.074350267226691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.96875,0.0,851.4584350585938,1895.4371337890625,0.0,1474.7498779296875,0.7489405274391174,1.0,0.0,3.0,1.0,0.0
12050040,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489370226860046,0.4287214577198028,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6601257324219,0.906624436378479,0.3555268347263336,0.337257981300354,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66015625,0.8377601504325867,0.2794541716575622,0.1965831667184829,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901535630226135,0.2330610454082489,0.2223503738641739,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547203302383423,0.2027652859687805,0.920126497745514,285.6600952148437,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724815785884857,1.0,1.0,0.0,1.0,-2.5270941257476807,2.5270888805389404,5.13925806444604e-06,1.954275131225586,0.9489463567733764,0.9489463567733764,0.0,96.866943359375,105.0,21621.015625,-0.0,1338.6884765625,1.0,283.1499938964844,284.8642883300781,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22247.4453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824036836624146,1.0,0.0,0.0,3.0171940326690674,3.0172102451324463,6.074350267226691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.96875,0.0,851.4584350585938,1895.4371337890625,0.0,1474.7498779296875,0.7489405274391174,1.0,0.0,3.0,1.0,0.0
12050100,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.5473666787147522,0.4316806197166443,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6502685546875,0.9056110978126526,0.3568390607833862,0.3385250866413116,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8362124562263489,0.2796958386898041,0.1967751085758209,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.7887811660766602,0.2334537655115127,0.2227533310651779,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7530357241630554,0.2027202397584915,0.920104682445526,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2496032714844,285.6496276855469,1.0,0.4739372134208679,1.0,1.0,0.0,1.0,-2.532860040664673,2.5328547954559326,5.162753950571641e-06,1.95874547958374,0.9537931084632874,0.9537931084632874,0.0,97.81586456298828,105.0,21776.560546875,-0.0,1350.0718994140625,1.0,283.1499938964844,284.8460693359375,290.7633361816406,292.2151184082031,293.1499938964844,293.1499938964844,283.1499938964844,22870.125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846175193786621,1.0,0.0,0.0,3.0722830295562744,3.0722997188568115,6.298190555753536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.576171875,0.0,897.71240234375,1895.4371337890625,0.0,1491.53662109375,0.7594649195671082,1.0,0.0,3.0,1.0,0.0
12050160,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455459356307983,0.4349484145641327,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451416015625,0.9043914675712584,0.3581472635269165,0.3397887647151947,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8344963192939758,0.279934674501419,0.1969654709100723,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.7872287034988403,0.2338420450687408,0.2231534719467163,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511857151985168,0.2026587724685669,0.9200186729431152,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2483825683594,285.64483642578125,1.0,0.4754929840564728,1.0,1.0,0.0,1.0,-2.538910388946533,2.538905143737793,5.187467195355566e-06,1.963436722755432,0.9585461616516112,0.9585461616516112,0.0,98.859619140625,108.0,21914.41796875,-0.0,1362.27587890625,1.0,283.1499938964844,284.83465576171875,290.7772216796875,292.2372436523437,293.1499938964844,293.1499938964844,283.1499938964844,23264.55078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868709921836853,1.0,0.0,0.0,3.111686944961548,3.111703872680664,6.460782060457859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.560546875,0.0,931.4483032226562,1895.4371337890625,0.0,1508.7218017578125,0.7717205286026001,1.0,0.0,3.0,1.0,0.0
12050220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.541232705116272,0.4421874284744262,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6322631835937,0.9015522599220276,0.3607523441314697,0.342315524816513,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307203054428101,0.2804052829742431,0.1973485499620437,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837502360343933,0.2346069514751434,0.2239518910646438,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471445798873901,0.2024872004985809,0.919674038887024,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788343012332916,1.0,1.0,0.0,1.0,-2.5516490936279297,2.551643848419189,5.239695383352228e-06,1.9733130931854248,0.9675396680831908,0.9675396680831908,0.0,101.17357635498048,96.0,22215.77734375,-0.0,1388.6522216796875,1.0,283.1499938964844,284.80712890625,290.804931640625,292.2829895019531,293.1499938964844,293.1499938964844,283.1499938964844,24338.087890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915727257728577,1.0,0.0,0.0,3.2065815925598145,3.206599473953247,6.860849453005358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.41455078125,0.0,1016.8779907226562,1895.4371337890625,0.0,1544.8917236328125,0.7946166396141052,1.0,0.0,3.0,1.0,0.0
12050280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.541232705116272,0.4421874284744262,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6322631835937,0.9015522599220276,0.3607523441314697,0.342315524816513,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307203054428101,0.2804052829742431,0.1973485499620437,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837502360343933,0.2346069514751434,0.2239518910646438,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471445798873901,0.2024872004985809,0.919674038887024,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788343012332916,1.0,1.0,0.0,1.0,-2.5516490936279297,2.551643848419189,5.239695383352228e-06,1.9733130931854248,0.9675396680831908,0.9675396680831908,0.0,101.17357635498048,96.0,22215.77734375,-0.0,1388.6522216796875,1.0,283.1499938964844,284.80712890625,290.804931640625,292.2829895019531,293.1499938964844,293.1499938964844,283.1499938964844,24338.087890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915727257728577,1.0,0.0,0.0,3.2065815925598145,3.206599473953247,6.860849453005358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.41455078125,0.0,1016.8779907226562,1895.4371337890625,0.0,1544.8917236328125,0.7946166396141052,1.0,0.0,3.0,1.0,0.0
12050340,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376189351081848,0.4370911717414856,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.61328125,0.9074203968048096,0.3633041083812713,0.3446797132492065,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340758085250854,0.280830979347229,0.197616308927536,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876322269439697,0.2353219389915466,0.2245883196592331,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61358642578125,0.7495719790458679,0.202233076095581,0.9183704257011414,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768494367599487,1.0,1.0,0.0,1.0,-2.5479085445404053,2.547903299331665,5.224882443144452e-06,1.970690488815308,0.9762571454048156,0.9762571454048156,0.0,99.73043823242188,84.0,22406.80078125,-0.0,1377.554443359375,1.0,283.1499938964844,284.7743530273437,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.646484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961462497711182,1.0,0.0,0.0,3.3008852005004883,3.3009040355682373,7.270330684150395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.9736328125,0.0,1106.8712158203125,1895.4371337890625,0.0,1580.4735107421875,0.8173732757568359,1.0,0.0,3.0,1.0,0.0
12050400,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376189351081848,0.4370911717414856,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.61328125,0.9074203968048096,0.3633041083812713,0.3446797132492065,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340758085250854,0.280830979347229,0.197616308927536,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876322269439697,0.2353219389915466,0.2245883196592331,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61358642578125,0.7495719790458679,0.202233076095581,0.9183704257011414,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768494367599487,1.0,1.0,0.0,1.0,-2.5479085445404053,2.547903299331665,5.224882443144452e-06,1.970690488815308,0.9762571454048156,0.9762571454048156,0.0,99.73043823242188,84.0,22406.80078125,-0.0,1377.554443359375,1.0,283.1499938964844,284.7743530273437,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.646484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961462497711182,1.0,0.0,0.0,3.3008852005004883,3.3009040355682373,7.270330684150395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.9736328125,0.0,1106.8712158203125,1895.4371337890625,0.0,1580.4735107421875,0.8173732757568359,1.0,0.0,3.0,1.0,0.0
12050460,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371629595756531,0.4219112694263458,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.586669921875,0.9218574166297911,0.3658143579959869,0.3468976020812988,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.843620240688324,0.2812235951423645,0.1977824419736862,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978519797325134,0.2360067814588546,0.2250879257917404,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870666503906,0.7577124238014221,0.202010840177536,0.9165749549865724,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712409079074859,1.0,1.0,0.0,1.0,-2.5309865474700928,2.5309813022613525,5.155900453246432e-06,1.9576925039291384,0.9845601916313172,0.9845601916313172,0.0,95.29827117919922,87.0,22494.7734375,-0.0,1336.8228759765625,1.0,283.1499938964844,284.7362976074219,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994777321815491,1.0,0.0,0.0,3.393815279006958,3.3938350677490234,7.685457035222498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.80859375,0.0,1200.6993408203125,1895.4371337890625,0.0,1606.6336669921875,0.839808464050293,1.0,0.0,3.0,1.0,0.0
12050520,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371629595756531,0.4219112694263458,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.586669921875,0.9218574166297911,0.3658143579959869,0.3468976020812988,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.843620240688324,0.2812235951423645,0.1977824419736862,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978519797325134,0.2360067814588546,0.2250879257917404,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870666503906,0.7577124238014221,0.202010840177536,0.9165749549865724,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712409079074859,1.0,1.0,0.0,1.0,-2.5309865474700928,2.5309813022613525,5.155900453246432e-06,1.9576925039291384,0.9845601916313172,0.9845601916313172,0.0,95.29827117919922,87.0,22494.7734375,-0.0,1336.8228759765625,1.0,283.1499938964844,284.7362976074219,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994777321815491,1.0,0.0,0.0,3.393815279006958,3.3938350677490234,7.685457035222498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.80859375,0.0,1200.6993408203125,1895.4371337890625,0.0,1606.6336669921875,0.839808464050293,1.0,0.0,3.0,1.0,0.0
12050580,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386901497840881,0.412613183259964,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5643005371094,0.9322718977928162,0.368356853723526,0.3491856753826141,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.849951446056366,0.2816442251205444,0.1980003714561462,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.804669976234436,0.236724704504013,0.2256627380847931,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630318403244019,0.2019340097904205,0.9156268835067748,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685579240322113,1.0,1.0,0.0,1.0,-2.5223612785339355,2.5223562717437744,5.12039059685776e-06,1.9507981538772583,0.9925745725631714,0.9925745725631714,0.0,92.69908142089844,90.0,22628.986328125,-0.0,1314.8052978515625,1.0,283.1499938964844,284.7033386230469,290.8703918457031,292.3780517578125,293.1499938964844,293.1499938964844,283.1499938964844,27686.900390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013166546821594,1.0,0.0,0.0,3.484972715377808,3.484993696212769,8.103862114694493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.03466796875,0.0,1297.8133544921875,1895.4371337890625,0.0,1621.1595458984375,0.8618244528770447,1.0,0.0,3.0,1.0,0.0
12050640,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386901497840881,0.412613183259964,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5643005371094,0.9322718977928162,0.368356853723526,0.3491856753826141,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.849951446056366,0.2816442251205444,0.1980003714561462,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.804669976234436,0.236724704504013,0.2256627380847931,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630318403244019,0.2019340097904205,0.9156268835067748,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685579240322113,1.0,1.0,0.0,1.0,-2.5223612785339355,2.5223562717437744,5.12039059685776e-06,1.9507981538772583,0.9925745725631714,0.9925745725631714,0.0,92.69908142089844,90.0,22628.986328125,-0.0,1314.8052978515625,1.0,283.1499938964844,284.7033386230469,290.8703918457031,292.3780517578125,293.1499938964844,293.1499938964844,283.1499938964844,27686.900390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013166546821594,1.0,0.0,0.0,3.484972715377808,3.484993696212769,8.103862114694493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.03466796875,0.0,1297.8133544921875,1895.4371337890625,0.0,1621.1595458984375,0.8618244528770447,1.0,0.0,3.0,1.0,0.0
12050700,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5393000245094299,0.410075843334198,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5544738769531,0.9357311129570008,0.3696470558643341,0.3503701686859131,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8518339395523071,0.2818686068058014,0.1981362104415893,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8067570328712463,0.2370976358652115,0.2259867638349533,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7645496726036072,0.2019315659999847,0.9154613614082336,285.554443359375,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.24560546875,285.55377197265625,1.0,0.4679663181304931,1.0,1.0,0.0,1.0,-2.5210866928100586,2.5210814476013184,5.115117801324232e-06,1.9497612714767456,0.9965052008628844,0.9965052008628844,0.0,92.03543853759766,90.0,22726.203125,-0.0,1310.3626708984375,1.0,283.1499938964844,284.68682861328125,290.8823547363281,292.3946228027344,293.1499938964844,293.1499938964844,283.1499938964844,28380.28125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702087938785553,1.0,0.0,0.0,3.5378384590148926,3.537860155105591,8.351592555300158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.0703125,0.0,1356.666748046875,1895.4371337890625,0.0,1627.26953125,0.871819019317627,1.0,0.0,3.0,1.0,0.0
12050760,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.5396887063980103,0.4086102247238159,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5494689941406,0.9382624626159668,0.3709483742713928,0.3515736162662506,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.8530287146568298,0.2821013927459717,0.1982841193675995,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8081366419792175,0.2374781668186187,0.2263272702693939,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7654452919960022,0.2019391804933548,0.9154046177864076,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2460021972656,285.54913330078125,1.0,0.467788428068161,1.0,1.0,0.0,1.0,-2.5212879180908203,2.52128267288208,5.115840849612141e-06,1.949869394302368,1.0,1.0,0.0,91.6844482421875,93.0,22817.59765625,-0.0,1309.1068115234375,1.0,283.1499938964844,284.67681884765625,290.89520263671875,292.411865234375,293.1499938964844,293.1499938964844,283.1499938964844,28819.337890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029101252555847,1.0,0.0,0.0,3.5742897987365723,3.5743117332458496,8.524576742274803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.61279296875,0.0,1397.9447021484375,1895.4371337890625,0.0,1633.7947998046875,0.8833974003791809,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396639108657837,0.4083227217197418,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.54071044921875,0.9410256743431092,0.3735781908035278,0.3540347516536712,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.853687047958374,0.2825896739959717,0.1986160427331924,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091878890991211,0.2382584363222122,0.2270538657903671,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.765646755695343,0.2019612789154052,0.9154834151268004,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2463073730469,285.54071044921875,1.0,0.4684385955333709,1.0,1.0,0.0,1.0,-2.525261878967285,2.525256872177124,5.131801572133554e-06,1.9528535604476929,1.0,1.0,0.0,91.74411010742188,96.0,23035.720703125,-0.0,1314.3294677734375,1.0,283.1499938964844,284.6566162109375,290.9232788085937,292.4517517089844,293.1499938964844,293.1499938964844,283.1499938964844,30126.11328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051030397415161,1.0,0.0,0.0,3.655908584594727,3.6559317111968994,8.918338494368072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.48388671875,0.0,1495.7315673828125,1895.4371337890625,0.0,1651.2559814453125,0.9033054709434508,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396639108657837,0.4083227217197418,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.54071044921875,0.9410256743431092,0.3735781908035278,0.3540347516536712,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.853687047958374,0.2825896739959717,0.1986160427331924,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091878890991211,0.2382584363222122,0.2270538657903671,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.765646755695343,0.2019612789154052,0.9154834151268004,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2463073730469,285.54071044921875,1.0,0.4684385955333709,1.0,1.0,0.0,1.0,-2.525261878967285,2.525256872177124,5.131801572133554e-06,1.9528535604476929,1.0,1.0,0.0,91.74411010742188,96.0,23035.720703125,-0.0,1314.3294677734375,1.0,283.1499938964844,284.6566162109375,290.9232788085937,292.4517517089844,293.1499938964844,293.1499938964844,283.1499938964844,30126.11328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051030397415161,1.0,0.0,0.0,3.655908584594727,3.6559317111968994,8.918338494368072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.48388671875,0.0,1495.7315673828125,1895.4371337890625,0.0,1651.2559814453125,0.9033054709434508,1.0,0.0,3.0,1.0,0.0
12050940,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5384970307350159,0.4108088314533233,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5370178222656,0.9413915872573853,0.3762399852275848,0.3565537929534912,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525261282920837,0.2831084132194519,0.1989889591932296,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084735870361328,0.2390618473291397,0.2278296649456024,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641528248786926,0.2019733190536499,0.9156661033630372,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701252579689026,1.0,1.0,0.0,1.0,-2.532872676849365,2.532867431640625,5.16259933647234e-06,1.9586509466171265,1.0,1.0,0.0,92.59949493408205,99.0,23276.33203125,-0.0,1327.5687255859375,1.0,283.1499938964844,284.6415100097656,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31374.6640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080569267272949,1.0,0.0,0.0,3.7308993339538574,3.730923175811768,9.287959983339532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.72509765625,0.0,1589.6746826171875,1895.4371337890625,0.0,1674.907958984375,0.9216732382774352,1.0,0.0,3.0,1.0,0.0
12051000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5384970307350159,0.4108088314533233,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5370178222656,0.9413915872573853,0.3762399852275848,0.3565537929534912,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525261282920837,0.2831084132194519,0.1989889591932296,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084735870361328,0.2390618473291397,0.2278296649456024,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641528248786926,0.2019733190536499,0.9156661033630372,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701252579689026,1.0,1.0,0.0,1.0,-2.532872676849365,2.532867431640625,5.16259933647234e-06,1.9586509466171265,1.0,1.0,0.0,92.59949493408205,99.0,23276.33203125,-0.0,1327.5687255859375,1.0,283.1499938964844,284.6415100097656,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31374.6640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080569267272949,1.0,0.0,0.0,3.7308993339538574,3.730923175811768,9.287959983339532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.72509765625,0.0,1589.6746826171875,1895.4371337890625,0.0,1674.907958984375,0.9216732382774352,1.0,0.0,3.0,1.0,0.0
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362212061882019,0.4153355956077575,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5366516113281,0.9400263428688048,0.3789230287075043,0.3591149151325226,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500718474388123,0.2836512625217438,0.1993944495916366,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064672946929932,0.2398818731307983,0.2286424934864044,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614342570304871,0.2019602954387664,0.915845513343811,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725619256496429,1.0,1.0,0.0,1.0,-2.5430662631988525,2.5430610179901123,5.204048648010939e-06,1.966442346572876,1.0,1.0,0.0,94.04759216308594,102.0,23532.974609375,-0.0,1346.72509765625,1.0,283.1499938964844,284.6297912597656,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32573.234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116356492042542,1.0,0.0,0.0,3.80149507522583,3.8015198707580566,9.642776603868697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.52685546875,0.0,1681.6322021484375,1895.4371337890625,0.0,1703.761474609375,0.9389833211898804,1.0,0.0,3.0,1.0,0.0
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362212061882019,0.4153355956077575,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5366516113281,0.9400263428688048,0.3789230287075043,0.3591149151325226,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500718474388123,0.2836512625217438,0.1993944495916366,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064672946929932,0.2398818731307983,0.2286424934864044,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614342570304871,0.2019602954387664,0.915845513343811,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725619256496429,1.0,1.0,0.0,1.0,-2.5430662631988525,2.5430610179901123,5.204048648010939e-06,1.966442346572876,1.0,1.0,0.0,94.04759216308594,102.0,23532.974609375,-0.0,1346.72509765625,1.0,283.1499938964844,284.6297912597656,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32573.234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116356492042542,1.0,0.0,0.0,3.80149507522583,3.8015198707580566,9.642776603868697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.52685546875,0.0,1681.6322021484375,1895.4371337890625,0.0,1703.761474609375,0.9389833211898804,1.0,0.0,3.0,1.0,0.0
12051180,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329430103302002,0.4213474094867706,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5385437011719,0.937436819076538,0.3816180527210235,0.3617041110992431,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467451930046082,0.2842113077640533,0.1998241245746612,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035237193107605,0.2407121509313583,0.2294813841581344,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578739523887634,0.2019113600254058,0.9159467816352844,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.24462890625,285.5389709472656,1.0,0.4755338132381439,1.0,1.0,0.0,1.0,-2.555044889450073,2.555039644241333,5.252991741144797e-06,1.975608468055725,1.0,1.0,0.0,95.93984985351562,105.0,23800.298828125,-0.0,1370.2469482421875,1.0,283.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33738.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156243324279785,1.0,0.0,0.0,3.8689217567443848,3.868947505950928,9.987876410377794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.685546875,0.0,1772.7099609375,1895.4371337890625,0.0,1736.1710205078125,0.9545292258262634,1.0,0.0,3.0,1.0,0.0
