time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051240,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329430103302002,0.4213474094867706,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5385437011719,0.937436819076538,0.3816180527210235,0.3617041110992431,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467451930046082,0.2842113077640533,0.1998241245746612,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035237193107605,0.2407121509313583,0.2294813841581344,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578739523887634,0.2019113600254058,0.9159467816352844,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.24462890625,285.5389709472656,1.0,0.4755338132381439,1.0,1.0,0.0,1.0,-2.555044889450073,2.555039644241333,5.252991741144797e-06,1.975608468055725,1.0,1.0,0.0,95.93984985351562,105.0,23800.298828125,-0.0,1370.2469482421875,1.0,283.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33738.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156243324279785,1.0,0.0,0.0,3.8689217567443848,3.868947505950928,9.987876410377794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.685546875,0.0,1772.7099609375,1895.4371337890625,0.0,1736.1710205078125,0.9545292258262634,1.0,0.0,3.0,1.0,0.0
12051300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.9990000128746032,0.5308089256286621,0.4248286783695221,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4837646484375,0.9357378482818604,0.3828804194927215,0.3629817962646484,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.844803512096405,0.2844186723232269,0.2000302076339721,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.8017540574073792,0.241072416305542,0.2298923730850219,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.7558256983757019,0.201821431517601,0.9158873558044434,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.24346923828125,285.4800720214844,1.0,0.4771649241447449,1.0,1.0,0.0,1.0,-2.5614330768585205,2.5614278316497803,5.279200649965787e-06,1.9805035591125488,1.0,1.0,0.0,97.0281219482422,105.0,24133.76171875,-0.0,1383.2193603515625,1.0,283.0647888183594,284.5491638183594,291.0398254394531,292.6587829589844,293.1499938964844,293.1499938964844,283.04998779296875,34328.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214276194572449,1.0,0.0,0.0,3.902598142623901,3.9026243686676025,1.0162508488065214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.3369140625,0.0,1819.4049072265625,1895.4371337890625,0.0,1783.7835693359375,0.960872232913971,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.5282641649246216,0.4287914335727691,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4678039550781,0.9335346817970276,0.3840416073799133,0.3641442060470581,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8424926996231079,0.2845353186130523,0.2001615762710571,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.7996053099632263,0.2413600534200668,0.2302271574735641,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7534359693527222,0.2016498297452926,0.9154505133628844,285.4678039550781,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.24127197265625,285.4677124023437,1.0,0.4788509309291839,1.0,1.0,0.0,1.0,-2.567626714706421,2.5676212310791016,5.30467195858364e-06,1.9852484464645384,1.0,1.0,0.0,98.2398452758789,93.0,24267.509765625,-0.0,1396.538818359375,1.0,283.052001953125,284.53094482421875,291.0473022460937,292.6625366210937,293.1499938964844,293.1499938964844,282.75,34706.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256054282188416,1.0,0.0,0.0,3.924004316329956,3.924030780792236,1.027430016620201e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.7646484375,0.0,1849.5086669921875,1895.4371337890625,0.0,1818.3858642578125,0.9659655094146729,1.0,0.0,3.0,1.0,0.0
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226404666900635,0.425092875957489,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.23858642578125,0.9383150339126588,0.385586529970169,0.3658087849617004,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445688486099243,0.2840767502784729,0.1999799311161041,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021803498268127,0.241383284330368,0.2303925454616546,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.239501953125,0.7546723484992981,0.2007673531770706,0.9121599793434144,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366638183594,1.0,0.476710170507431,1.0,1.0,0.0,1.0,-2.561235189437866,2.561229705810547,5.278654498397373e-06,1.980485796928405,1.0,1.0,0.0,97.09392547607422,81.0,24984.134765625,-0.0,1383.2373046875,1.0,282.7560119628906,284.2695007324219,291.10711669921875,292.7999267578125,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465816140174866,1.0,0.0,0.0,3.953338384628296,3.9533653259277344,1.0428485666125198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.759765625,0.0,1891.2977294921875,1895.4371337890625,0.0,1995.9510498046875,0.9729443788528442,1.0,0.0,3.0,1.0,0.0
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226404666900635,0.425092875957489,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.23858642578125,0.9383150339126588,0.385586529970169,0.3658087849617004,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445688486099243,0.2840767502784729,0.1999799311161041,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021803498268127,0.241383284330368,0.2303925454616546,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.239501953125,0.7546723484992981,0.2007673531770706,0.9121599793434144,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366638183594,1.0,0.476710170507431,1.0,1.0,0.0,1.0,-2.561235189437866,2.561229705810547,5.278654498397373e-06,1.980485796928405,1.0,1.0,0.0,97.09392547607422,81.0,24984.134765625,-0.0,1383.2373046875,1.0,282.7560119628906,284.2695007324219,291.10711669921875,292.7999267578125,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465816140174866,1.0,0.0,0.0,3.953338384628296,3.9533653259277344,1.0428485666125198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.759765625,0.0,1891.2977294921875,1895.4371337890625,0.0,1995.9510498046875,0.9729443788528442,1.0,0.0,3.0,1.0,0.0
12051540,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.5200706124305725,0.4188117682933807,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9442156553268432,0.386123776435852,0.3663822114467621,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8481059074401855,0.2835042476654053,0.1996201425790786,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8060321807861328,0.2411340177059173,0.2301899343729019,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7574547529220581,0.2000162154436111,0.9088955521583556,285.0500793457031,284.95001220703125,294.8980712890625,288.0372314453125,294.8968200683594,297.2232360839844,285.04180908203125,1.0,0.4736610352993011,1.0,1.0,0.0,1.0,-2.5497865676879883,2.549781322479248,5.231572231423343e-06,1.9716322422027588,1.0,1.0,0.0,95.13408660888672,81.0,25671.369140625,-0.0,1359.987548828125,1.0,282.4826354980469,284.0433044433594,291.1460876464844,292.92706298828125,293.1499938964844,293.1499938964844,282.45001220703125,35425.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606714367866516,1.0,0.0,0.0,3.964448213577272,3.964475154876709,1.048718104357249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.03466796875,0.0,1907.2877197265625,1895.4371337890625,0.0,2118.46484375,0.9755871891975404,1.0,0.0,3.0,1.0,0.0
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.5186604261398315,0.4126457273960113,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.00958251953125,0.949685513973236,0.3864332139492035,0.3666157126426697,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8516221642494202,0.2829958200454712,0.1992246210575103,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8096945881843567,0.2408704310655594,0.2298926264047622,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7603127360343933,0.1993914991617202,0.9058544635772704,285.0096130371094,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074768066406,1.0,0.4706604480743408,1.0,1.0,0.0,1.0,-2.5381765365600586,2.5381712913513184,5.184004294278566e-06,1.962633848190308,1.0,1.0,0.0,93.2212905883789,84.0,25666.57421875,-0.0,1336.9307861328125,1.0,282.4560241699219,284.0039978027344,291.1154479980469,292.8611145019531,293.1499938964844,293.1499938964844,282.1499938964844,35539.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646284103393555,1.0,0.0,0.0,3.970822095870972,3.970849275588989,1.052093011821853e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.6162109375,0.0,1916.5020751953125,1895.4371337890625,0.0,2153.289794921875,0.977103352546692,1.0,0.0,3.0,1.0,0.0
12051660,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157042741775513,0.4066334962844848,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.79644775390625,0.9552852511405944,0.3870140016078949,0.3671545684337616,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544004559516907,0.2816884219646454,0.1983031779527664,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127656579017639,0.2401384115219116,0.2291858345270156,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620629668235779,0.1978751122951507,0.8988996148109436,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672576189041137,1.0,1.0,0.0,1.0,-2.521272659301758,2.5212676525115967,5.114531631988939e-06,1.94922149181366,0.996601104736328,0.996601104736328,0.0,91.17874145507812,102.0,26471.357421875,-0.0,1306.908203125,1.0,282.1558837890625,283.7486877441406,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785537242889404,1.0,0.0,0.0,3.9783856868743896,3.9784128665924072,1.0561047929513734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.83544921875,0.0,1928.646728515625,1895.4371337890625,0.0,2277.16455078125,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051720,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157042741775513,0.4066334962844848,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.79644775390625,0.9552852511405944,0.3870140016078949,0.3671545684337616,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544004559516907,0.2816884219646454,0.1983031779527664,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127656579017639,0.2401384115219116,0.2291858345270156,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620629668235779,0.1978751122951507,0.8988996148109436,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672576189041137,1.0,1.0,0.0,1.0,-2.521272659301758,2.5212676525115967,5.114531631988939e-06,1.94922149181366,0.996601104736328,0.996601104736328,0.0,91.17874145507812,102.0,26471.357421875,-0.0,1306.908203125,1.0,282.1558837890625,283.7486877441406,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785537242889404,1.0,0.0,0.0,3.9783856868743896,3.9784128665924072,1.0561047929513734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.83544921875,0.0,1928.646728515625,1895.4371337890625,0.0,2277.16455078125,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5096995830535889,0.4195163547992706,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6008605957031,0.9449251294136048,0.3874706923961639,0.3677306473255157,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.84466952085495,0.280284970998764,0.1974304914474487,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035968542098999,0.2393081039190292,0.2285449057817459,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525529861450195,0.1962613761425018,0.8924025297164917,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711239337921142,1.0,1.0,0.0,1.0,-2.527791976928711,2.5277867317199707,5.140139819559408e-06,1.9538203477859497,0.9902724027633668,0.9902724027633668,0.0,94.53276824951172,105.0,27514.5859375,-0.0,1329.515380859375,1.0,281.8558959960937,283.5111999511719,291.1255187988281,292.9721984863281,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910849452018738,1.0,0.0,0.0,3.9762988090515137,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.3037109375,0.0,1928.006591796875,1895.4371337890625,0.0,2390.212646484375,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5096995830535889,0.4195163547992706,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6008605957031,0.9449251294136048,0.3874706923961639,0.3677306473255157,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.84466952085495,0.280284970998764,0.1974304914474487,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035968542098999,0.2393081039190292,0.2285449057817459,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525529861450195,0.1962613761425018,0.8924025297164917,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711239337921142,1.0,1.0,0.0,1.0,-2.527791976928711,2.5277867317199707,5.140139819559408e-06,1.9538203477859497,0.9902724027633668,0.9902724027633668,0.0,94.53276824951172,105.0,27514.5859375,-0.0,1329.515380859375,1.0,281.8558959960937,283.5111999511719,291.1255187988281,292.9721984863281,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910849452018738,1.0,0.0,0.0,3.9762988090515137,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.3037109375,0.0,1928.006591796875,1895.4371337890625,0.0,2390.212646484375,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.504861056804657,0.4265421330928802,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.457763671875,0.9392680525779724,0.3876663744449615,0.3680281341075897,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396667242050171,0.2795609533786773,0.1970038264989853,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.7986524701118469,0.2388621270656585,0.2282246351242065,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.7476351857185364,0.1953691691160202,0.888967752456665,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1795654296875,284.44805908203125,1.0,0.4727894365787506,1.0,1.0,0.0,1.0,-2.531575918197632,2.5315709114074707,5.155654889676953e-06,1.9568051099777224,0.9856203198432922,0.9856203198432922,0.0,96.42432403564452,105.0,28491.87109375,-0.0,1342.4378662109375,1.0,281.59326171875,283.32354736328125,291.1669311523437,293.11749267578125,293.1499938964844,293.1499938964844,281.54998779296875,36201.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008296489715576,1.0,0.0,0.0,3.972135782241821,3.972162961959839,1.0527892300160602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.72900390625,0.0,1923.60595703125,1895.4371337890625,0.0,2479.012939453125,0.9777745008468628,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.4994187653064728,0.4333102405071258,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.41473388671875,0.933756947517395,0.3877902626991272,0.3682076930999756,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.834871232509613,0.2787809073925018,0.1965061575174331,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.793868899345398,0.2383634746074676,0.2278229147195816,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41522216796875,0.7428673505783081,0.1943784803152084,0.8849808573722839,284.4147644042969,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1713256835937,284.4140319824219,1.0,0.4744029939174652,1.0,1.0,0.0,1.0,-2.5340538024902344,2.534048557281494,5.165668881090824e-06,1.95867931842804,0.9815698266029358,0.9815698266029358,0.0,98.23081970214844,108.0,28627.283203125,-0.0,1353.374755859375,1.0,281.5558166503906,283.2828063964844,291.14666748046875,293.05926513671875,293.1499938964844,293.1499938964844,281.25,36310.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051498532295227,1.0,0.0,0.0,3.965567827224731,3.965595006942749,1.0493105264686164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.28271484375,0.0,1915.933349609375,1895.4371337890625,0.0,2518.60205078125,0.9763792157173156,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953113794326782,0.4876102209091186,0.4415902495384216,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.2270812988281,0.9202406406402588,0.3879232108592987,0.3685611486434936,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236708045005798,0.2771526575088501,0.1955302655696869,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275085449219,0.782530665397644,0.2372855246067047,0.2270211726427078,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.227783203125,0.7318318486213684,0.1921951174736023,0.8763992786407471,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771807789802551,1.0,1.0,0.0,1.0,-2.531970739364624,2.531965494155884,5.157437044545077e-06,1.9571987390518188,0.9703555703163148,0.9703555703163148,0.0,102.61493682861328,111.0,29650.5859375,-0.0,1369.6561279296875,1.0,281.2560119628906,283.0542297363281,291.1633605957031,293.1421203613281,293.1499938964844,293.1499938964844,280.95001220703125,36549.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201998472213745,1.0,0.0,0.0,3.946046829223633,3.9460740089416495,1.0390052693765028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.60546875,0.0,1892.5986328125,1895.4371337890625,0.0,2657.4208984375,0.9721144437789916,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953113794326782,0.4876102209091186,0.4415902495384216,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.2270812988281,0.9202406406402588,0.3879232108592987,0.3685611486434936,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236708045005798,0.2771526575088501,0.1955302655696869,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275085449219,0.782530665397644,0.2372855246067047,0.2270211726427078,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.227783203125,0.7318318486213684,0.1921951174736023,0.8763992786407471,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771807789802551,1.0,1.0,0.0,1.0,-2.531970739364624,2.531965494155884,5.157437044545077e-06,1.9571987390518188,0.9703555703163148,0.9703555703163148,0.0,102.61493682861328,111.0,29650.5859375,-0.0,1369.6561279296875,1.0,281.2560119628906,283.0542297363281,291.1633605957031,293.1421203613281,293.1499938964844,293.1499938964844,280.95001220703125,36549.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201998472213745,1.0,0.0,0.0,3.946046829223633,3.9460740089416495,1.0390052693765028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.60546875,0.0,1892.5986328125,1895.4371337890625,0.0,2657.4208984375,0.9721144437789916,1.0,0.0,3.0,1.0,0.0
12052140,296.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05859375,0.9834102392196656,0.4821182787418365,0.4363123178482055,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.90904039144516,0.3880626559257507,0.3687493801116943,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.06103515625,0.8144618272781372,0.2761134803295135,0.1949706226587295,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.06207275390625,0.7732998132705688,0.2365661710500717,0.2265543341636657,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0638122558594,0.7231051921844482,0.1908141076564788,0.8711802363395691,284.0595397949219,284.95001220703125,295.16082763671875,288.111572265625,295.1598205566406,297.1467590332031,284.0513610839844,1.0,0.4779576063156128,1.0,1.0,0.0,1.0,-2.518386125564575,2.518380880355835,5.102202521811705e-06,1.946669101715088,0.961931586265564,0.961931586265564,0.0,106.23961639404295,111.0,30466.298828125,-0.0,1367.949462890625,1.0,280.9823608398437,282.84735107421875,291.1964111328125,293.2662353515625,293.1499938964844,293.1499938964844,280.95001220703125,36716.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831493079662323,1.0,0.0,0.0,3.930386066436768,3.930413007736206,1.0307745696991333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.2724609375,0.0,1873.8350830078125,1895.4371337890625,0.0,2762.348876953125,0.9686569571495056,1.0,0.0,3.0,1.0,0.0
12052200,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0234069824219,0.9753813743591307,0.478767454624176,0.4330973327159881,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.0235900878906,0.9027089476585388,0.3879214823246002,0.368888646364212,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238952636719,0.8085081577301025,0.2753219902515411,0.1944857537746429,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240783691406,0.7676238417625427,0.2360090911388397,0.2261258661746978,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244140625,0.717479944229126,0.1898003071546554,0.8670549392700195,284.0235900878906,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1410522460937,284.02197265625,1.0,0.4783155620098114,1.0,1.0,0.0,1.0,-2.5086355209350586,2.508630514144897,5.0626285883481614e-06,1.9390525817871087,0.956317901611328,0.956317901611328,0.0,108.53221130371094,114.0,30439.1953125,-0.0,1365.4122314453125,1.0,280.9561462402344,282.8158264160156,291.1684875488281,293.2011108398437,293.1499938964844,293.1499938964844,280.6499938964844,36820.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342509269714355,1.0,0.0,0.0,3.916688680648804,3.916715621948242,1.0236026355414651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.48486328125,0.0,1857.1917724609373,1895.4371337890625,0.0,2788.0517578125,0.9656537175178528,1.0,0.0,3.0,1.0,0.0
12052260,296.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219299316406,0.958289921283722,0.4715621173381805,0.4266709387302398,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8220520019531,0.8908457159996033,0.3875426054000854,0.3687902390956878,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8223571777344,0.7963744401931763,0.2733870148658752,0.1933106333017349,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.82257080078125,0.7567936778068542,0.2346288114786148,0.2250566333532333,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8229064941406,0.7056231498718262,0.1874462664127349,0.8574471473693848,283.82208251953125,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12652587890625,283.8205261230469,1.0,0.4787242114543915,1.0,1.0,0.0,1.0,-2.486555337905884,2.4865503311157227,4.973639079253189e-06,1.9218275547027588,0.9396119117736816,0.9396119117736816,0.0,113.10413360595705,117.0,31241.58203125,-0.0,1357.06005859375,1.0,280.6564025878906,282.5849609375,291.1683654785156,293.2504272460937,293.1499938964844,293.1499938964844,280.3500061035156,37129.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463659882545471,1.0,0.0,0.0,3.8759825229644775,3.876008987426758,1.0024365337812924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.3984375,0.0,1808.3931884765625,1895.4371337890625,0.0,2901.24609375,0.956674337387085,1.0,0.0,3.0,1.0,0.0
12052320,296.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219299316406,0.958289921283722,0.4715621173381805,0.4266709387302398,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8220520019531,0.8908457159996033,0.3875426054000854,0.3687902390956878,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8223571777344,0.7963744401931763,0.2733870148658752,0.1933106333017349,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.82257080078125,0.7567936778068542,0.2346288114786148,0.2250566333532333,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8229064941406,0.7056231498718262,0.1874462664127349,0.8574471473693848,283.82208251953125,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12652587890625,283.8205261230469,1.0,0.4787242114543915,1.0,1.0,0.0,1.0,-2.486555337905884,2.4865503311157227,4.973639079253189e-06,1.9218275547027588,0.9396119117736816,0.9396119117736816,0.0,113.10413360595705,117.0,31241.58203125,-0.0,1357.06005859375,1.0,280.6564025878906,282.5849609375,291.1683654785156,293.2504272460937,293.1499938964844,293.1499938964844,280.3500061035156,37129.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463659882545471,1.0,0.0,0.0,3.8759825229644775,3.876008987426758,1.0024365337812924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.3984375,0.0,1808.3931884765625,1895.4371337890625,0.0,2901.24609375,0.956674337387085,1.0,0.0,3.0,1.0,0.0
12052380,296.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6228332519531,0.9425578713417052,0.464664489030838,0.420658677816391,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6229553222656,0.8813134431838989,0.3871100544929504,0.3685831129550934,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6232604980469,0.7862371802330017,0.2713930308818817,0.1920677274465561,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234436035156,0.7480413913726807,0.2331851571798324,0.2238919734954834,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.623779296875,0.6952011585235596,0.1851447075605392,0.8479544520378113,283.6229858398437,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11334228515625,283.6215515136719,1.0,0.4787233769893646,1.0,1.0,0.0,1.0,-2.46478533744812,2.464780330657959,4.886708666163031e-06,1.9048540592193604,0.9202728867530824,0.9202728867530824,0.0,116.9792938232422,120.0,32034.548828125,-0.0,1346.239013671875,1.0,280.3567199707031,282.3618469238281,291.1695556640625,293.3002624511719,293.1499938964844,293.1499938964844,280.04998779296875,37491.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574931621551514,1.0,0.0,0.0,3.821985721588135,3.822011709213257,9.74701038103376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.99951171875,0.0,1744.7432861328125,1895.4371337890625,0.0,3005.496337890625,0.9447629451751708,1.0,0.0,3.0,1.0,0.0
12052440,296.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6228332519531,0.9425578713417052,0.464664489030838,0.420658677816391,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6229553222656,0.8813134431838989,0.3871100544929504,0.3685831129550934,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6232604980469,0.7862371802330017,0.2713930308818817,0.1920677274465561,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234436035156,0.7480413913726807,0.2331851571798324,0.2238919734954834,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.623779296875,0.6952011585235596,0.1851447075605392,0.8479544520378113,283.6229858398437,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11334228515625,283.6215515136719,1.0,0.4787233769893646,1.0,1.0,0.0,1.0,-2.46478533744812,2.464780330657959,4.886708666163031e-06,1.9048540592193604,0.9202728867530824,0.9202728867530824,0.0,116.9792938232422,120.0,32034.548828125,-0.0,1346.239013671875,1.0,280.3567199707031,282.3618469238281,291.1695556640625,293.3002624511719,293.1499938964844,293.1499938964844,280.04998779296875,37491.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574931621551514,1.0,0.0,0.0,3.821985721588135,3.822011709213257,9.74701038103376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.99951171875,0.0,1744.7432861328125,1895.4371337890625,0.0,3005.496337890625,0.9447629451751708,1.0,0.0,3.0,1.0,0.0
12052500,296.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767150878906,0.9352128505706788,0.4612778127193451,0.4177534878253937,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.4775695800781,0.8772097229957581,0.3868876695632934,0.3684870600700378,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798889160156,0.781765341758728,0.2703986167907715,0.1914521902799606,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.481201171875,0.7442388534545898,0.2324595749378204,0.223307192325592,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4837341308594,0.690528392791748,0.1840198189020156,0.8433263897895813,283.4779357910156,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.1074523925781,283.4668273925781,1.0,0.4786372780799866,1.0,1.0,0.0,1.0,-2.454176902770996,2.454172134399414,4.844629984290805e-06,1.8965811729431152,0.9090696573257446,0.9090696573257446,0.0,118.72473907470705,120.0,32833.25,-0.0,1340.409912109375,1.0,280.0971984863281,282.18505859375,291.1978454589844,293.4245910644531,293.1499938964844,293.1499938964844,280.04998779296875,37706.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654172420501709,1.0,0.0,0.0,3.78947377204895,3.789499521255493,9.581888207321754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.4892578125,0.0,1707.2059326171875,1895.4371337890625,0.0,3079.81982421875,0.937569797039032,1.0,0.0,3.0,1.0,0.0
12052560,296.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281921386719,0.9277987480163574,0.4578543901443481,0.414734423160553,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,281.42828369140625,0.8731446266174316,0.3866111934185028,0.3682997822761535,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42852783203125,0.7773275971412659,0.2693643569946289,0.1907853484153747,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4287109375,0.7404909729957581,0.2316992133855819,0.2226676493883133,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.42901611328125,0.6858952045440674,0.1828773617744445,0.8385593891143799,283.4283142089844,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1012878417969,283.4270935058594,1.0,0.4784904420375824,1.0,1.0,0.0,1.0,-2.443028211593628,2.443023443222046,4.800629085366381e-06,1.88789701461792,0.8983754515647888,0.8983754515647888,0.0,120.47209930419922,123.0,32762.166015625,-0.0,1333.955810546875,1.0,280.0570373535156,282.1454467773437,291.1695251464844,293.345947265625,293.1499938964844,293.1499938964844,279.75,37916.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678939938545227,1.0,0.0,0.0,3.752237319946289,3.752262830734253,9.394505013915476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.38427734375,0.0,1664.65673828125,1895.4371337890625,0.0,3103.0546875,0.9294015765190125,1.0,0.0,3.0,1.0,0.0
12052620,296.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405090332031,0.9141933917999268,0.4511124789714813,0.4088594913482666,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,281.2405700683594,0.8658761382102966,0.3860521614551544,0.3679472506046295,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692725658416748,0.2673150599002838,0.1894797384738922,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2409362792969,0.7337093353271484,0.2301868647336959,0.2214047908782959,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.677381694316864,0.1806395053863525,0.8292495012283325,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781313836574554,1.0,1.0,0.0,1.0,-2.4212756156921387,2.4212708473205566,4.715363502327818e-06,1.8709468841552728,0.8740285038948059,0.8740285038948059,0.0,123.739013671875,126.0,33413.578125,0.0,1320.884765625,1.0,279.7577514648437,281.9385681152344,291.1664733886719,293.3846435546875,293.1499938964844,293.1499938964844,280.04998779296875,38414.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877454400062561,1.0,0.0,0.0,3.6638615131378174,3.663886070251465,8.957181307778228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.13330078125,0.0,1566.7760009765625,1895.4371337890625,0.0,3192.7197265625,0.9099968671798706,1.0,0.0,3.0,1.0,0.0
12052680,296.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405090332031,0.9141933917999268,0.4511124789714813,0.4088594913482666,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,281.2405700683594,0.8658761382102966,0.3860521614551544,0.3679472506046295,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692725658416748,0.2673150599002838,0.1894797384738922,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2409362792969,0.7337093353271484,0.2301868647336959,0.2214047908782959,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.677381694316864,0.1806395053863525,0.8292495012283325,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781313836574554,1.0,1.0,0.0,1.0,-2.4212756156921387,2.4212708473205566,4.715363502327818e-06,1.8709468841552728,0.8740285038948059,0.8740285038948059,0.0,123.739013671875,126.0,33413.578125,0.0,1320.884765625,1.0,279.7577514648437,281.9385681152344,291.1664733886719,293.3846435546875,293.1499938964844,293.1499938964844,280.04998779296875,38414.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877454400062561,1.0,0.0,0.0,3.6638615131378174,3.663886070251465,8.957181307778228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.13330078125,0.0,1566.7760009765625,1895.4371337890625,0.0,3192.7197265625,0.9099968671798706,1.0,0.0,3.0,1.0,0.0
12052740,296.6829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.39794921875,0.9078418016433716,0.4482011497020721,0.4058581292629242,297.1933898925781,297.1499938964844,293.1499938964844,1.0,-10739.0048828125,281.3973083496094,0.8626051545143127,0.3862895369529724,0.3679446578025818,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3952331542969,0.7655032277107239,0.266611099243164,0.1888544708490371,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.39410400390625,0.7305227518081665,0.2296712100505828,0.2208001017570495,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3917541503906,0.6732749342918396,0.1796657145023346,0.8244373202323914,283.3969421386719,284.95001220703125,295.33984375,288.13299560546875,295.3392639160156,297.0892944335937,283.4068298339844,1.0,0.4779600203037262,1.0,1.0,0.0,1.0,-2.410400867462158,2.410396337509156,4.672876912081847e-06,1.862389326095581,0.8634655475616455,0.8634655475616455,0.0,125.3399658203125,126.0,32297.91796875,0.0,1314.2781982421875,1.0,280.0131225585937,282.1357116699219,291.0609436035156,293.1268005371094,293.1499938964844,293.1499938964844,280.04998779296875,38463.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864180326461792,1.0,0.0,0.0,3.609332799911499,3.609356880187988,8.692549613442679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.7412109375,0.0,1506.6239013671875,1895.4371337890625,0.0,3068.21630859375,0.8979668617248535,1.0,0.0,3.0,1.0,0.0
12052800,296.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4477233886719,0.9048956632614136,0.4466182589530945,0.4043069779872894,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,281.447509765625,0.861591100692749,0.3870674073696136,0.368566632270813,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.44683837890625,0.7639184594154358,0.266447901725769,0.1886680275201797,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4464416503906,0.7291724681854248,0.2295688390731811,0.2206322103738784,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4456787109375,0.6713608503341675,0.1792200803756714,0.8220958113670349,283.4473876953125,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.09375,283.4508361816406,1.0,0.4780038595199585,1.0,1.0,0.0,1.0,-2.406041383743286,2.406036615371704,4.655829343391815e-06,1.8589208126068115,0.8555725812911987,0.8555725812911987,0.0,126.11260986328124,129.0,32111.890625,0.0,1312.1778564453125,1.0,280.0419006347656,282.1861572265625,291.05157470703125,293.12255859375,293.1499938964844,293.1499938964844,280.3500061035156,38482.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566362261772156,1.0,0.0,0.0,3.5701072216033936,3.570131063461304,8.504638344675186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.8037109375,0.0,1464.2584228515625,1895.4371337890625,0.0,2997.461669921875,0.8892409205436707,1.0,0.0,3.0,1.0,0.0
12052860,296.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.671142578125,0.8951485753059387,0.441814661026001,0.4002437889575958,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.67095947265625,0.8557412624359131,0.386930912733078,0.3687824606895447,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6703186035156,0.7572481036186218,0.2646571099758148,0.1876704841852188,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.66998291015625,0.7230011820793152,0.2277005910873413,0.2192810475826263,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6692199707031,0.6634724736213684,0.1764724254608154,0.8118317127227783,283.6708374023437,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.08673095703125,283.6739196777344,1.0,0.4778693318367004,1.0,1.0,0.0,1.0,-2.3862743377685547,2.386269807815552,4.579726919473615e-06,1.843618631362915,0.8402904868125916,0.8402904868125916,0.0,129.3092803955078,132.0,30755.0234375,0.0,1301.446044921875,1.0,280.34063720703125,282.4472961425781,291.02264404296875,292.9906005859375,293.1499938964844,293.1499938964844,280.6499938964844,38371.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831566333770752,1.0,0.0,0.0,3.480260372161865,3.480283260345459,8.081961482275801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.796875,0.0,1369.314697265625,1895.4371337890625,0.0,2763.03173828125,0.8692685961723328,1.0,0.0,3.0,1.0,0.0
12052920,296.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.671142578125,0.8951485753059387,0.441814661026001,0.4002437889575958,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.67095947265625,0.8557412624359131,0.386930912733078,0.3687824606895447,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6703186035156,0.7572481036186218,0.2646571099758148,0.1876704841852188,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.66998291015625,0.7230011820793152,0.2277005910873413,0.2192810475826263,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6692199707031,0.6634724736213684,0.1764724254608154,0.8118317127227783,283.6708374023437,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.08673095703125,283.6739196777344,1.0,0.4778693318367004,1.0,1.0,0.0,1.0,-2.3862743377685547,2.386269807815552,4.579726919473615e-06,1.843618631362915,0.8402904868125916,0.8402904868125916,0.0,129.3092803955078,132.0,30755.0234375,0.0,1301.446044921875,1.0,280.34063720703125,282.4472961425781,291.02264404296875,292.9906005859375,293.1499938964844,293.1499938964844,280.6499938964844,38371.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831566333770752,1.0,0.0,0.0,3.480260372161865,3.480283260345459,8.081961482275801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.796875,0.0,1369.314697265625,1895.4371337890625,0.0,2763.03173828125,0.8692685961723328,1.0,0.0,3.0,1.0,0.0
12052980,296.7279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8942565917969,0.8887594938278198,0.4387201368808746,0.3972772061824798,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8940734863281,0.8529325723648071,0.3884779214859009,0.3700118958950043,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8933410644531,0.7535690069198608,0.264463871717453,0.1873799413442611,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8929443359375,0.7193554043769836,0.2272882312536239,0.2186966091394424,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.89208984375,0.6585366129875183,0.1751936823129654,0.8051162958145142,283.8939208984375,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0961608886719,283.8974914550781,1.0,0.4780901074409485,1.0,1.0,0.0,1.0,-2.375058650970459,2.375054121017456,4.536474989436101e-06,1.8347392082214355,0.8279472589492798,0.8279472589492798,0.0,131.44163513183594,135.0,29590.373046875,0.0,1296.700439453125,1.0,280.6397705078125,282.7147521972656,291.0265197753906,292.9132080078125,293.1499938964844,293.1499938964844,280.95001220703125,38146.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084293603897095,1.0,0.0,0.0,3.398312568664551,3.398334503173828,7.705839379923418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.658203125,0.0,1285.72021484375,1895.4371337890625,0.0,2548.736572265625,0.8510155081748962,1.0,0.0,3.0,1.0,0.0
12053040,296.7279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8942565917969,0.8887594938278198,0.4387201368808746,0.3972772061824798,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8940734863281,0.8529325723648071,0.3884779214859009,0.3700118958950043,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8933410644531,0.7535690069198608,0.264463871717453,0.1873799413442611,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8929443359375,0.7193554043769836,0.2272882312536239,0.2186966091394424,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.89208984375,0.6585366129875183,0.1751936823129654,0.8051162958145142,283.8939208984375,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0961608886719,283.8974914550781,1.0,0.4780901074409485,1.0,1.0,0.0,1.0,-2.375058650970459,2.375054121017456,4.536474989436101e-06,1.8347392082214355,0.8279472589492798,0.8279472589492798,0.0,131.44163513183594,135.0,29590.373046875,0.0,1296.700439453125,1.0,280.6397705078125,282.7147521972656,291.0265197753906,292.9132080078125,293.1499938964844,293.1499938964844,280.95001220703125,38146.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084293603897095,1.0,0.0,0.0,3.398312568664551,3.398334503173828,7.705839379923418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.658203125,0.0,1285.72021484375,1895.4371337890625,0.0,2548.736572265625,0.8510155081748962,1.0,0.0,3.0,1.0,0.0
