time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053100,296.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0463256835937,0.8863914608955383,0.4374817311763763,0.3960902988910675,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.0456848144531,0.8523245453834534,0.3895807862281799,0.370974600315094,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0428161621094,0.7525365352630615,0.2646828591823578,0.1874838173389434,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0412902832031,0.7183024883270264,0.2273989170789718,0.2187377512454986,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0380249023437,0.657002866268158,0.1748979687690735,0.803465723991394,284.0450134277344,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.1037292480469,284.0585021972656,1.0,0.4784666001796722,1.0,1.0,0.0,1.0,-2.372977495193481,2.3729729652404785,4.528428689809516e-06,1.833067536354065,0.8233591914176941,0.8233591914176941,0.0,132.28103637695312,135.0,28724.380859375,0.0,1297.616943359375,1.0,280.8908996582031,282.9093017578125,291.0063781738281,292.7936706542969,293.1499938964844,293.1499938964844,280.95001220703125,37987.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957576513290405,1.0,0.0,0.0,3.3611409664154053,3.3611626625061035,7.538184263466974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.548828125,0.0,1248.60986328125,1895.4371337890625,0.0,2432.70361328125,0.8427537679672241,1.0,0.0,3.0,1.0,0.0
12053160,296.7585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1191101074219,0.8845010995864868,0.4364655017852783,0.3951656818389892,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.1189270019531,0.8521323800086975,0.3908821046352386,0.3721671998500824,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181640625,0.7519224286079407,0.2650850415229797,0.1877414137125015,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.11773681640625,0.7176554203033447,0.2276873141527176,0.2189749926328659,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1168518066406,0.6559428572654724,0.1747919619083404,0.8027772903442383,284.1187438964844,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.11297607421875,284.1224670410156,1.0,0.4790400266647339,1.0,1.0,0.0,1.0,-2.373064041137696,2.3730595111846924,4.528663794189924e-06,1.833082795143128,0.8186065554618835,0.8186065554618835,0.0,133.0265350341797,138.0,28574.056640625,0.0,1300.73583984375,1.0,280.93902587890625,282.9848022460937,291.0399780273437,292.8617858886719,293.1499938964844,293.1499938964844,281.25,37831.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888414859771729,1.0,0.0,0.0,3.3279452323913574,3.327966451644897,7.390020186903712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.3896484375,0.0,1216.0096435546875,1895.4371337890625,0.0,2369.874267578125,0.8352813720703125,1.0,0.0,3.0,1.0,0.0
12053220,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.34161376953125,0.8809186816215515,0.4347420632839203,0.3935758471488952,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.3414611816406,0.8519432544708252,0.3937805593013763,0.3748484849929809,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406982421875,0.7509570717811584,0.266169935464859,0.1884693205356598,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3403015136719,0.7166662216186523,0.2285574823617935,0.2197579145431518,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3393859863281,0.6542887687683105,0.1749125272035598,0.8030855059623718,284.3412780761719,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.13262939453125,284.344970703125,1.0,0.4806733727455139,1.0,1.0,0.0,1.0,-2.376556873321533,2.3765523433685303,4.541875568975229e-06,1.8357270956039429,0.8122122883796692,0.8122122883796692,0.0,134.65130615234375,141.0,27632.357421875,0.0,1311.4892578125,1.0,281.2381591796875,283.2504577636719,291.0512084960937,292.81591796875,293.1499938964844,293.1499938964844,281.54998779296875,37457.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720983028411865,1.0,0.0,0.0,3.2716078758239746,3.2716288566589355,7.141933906495979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.05810546875,0.0,1161.3018798828125,1895.4371337890625,0.0,2219.494140625,0.822600245475769,1.0,0.0,3.0,1.0,0.0
12053280,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.34161376953125,0.8809186816215515,0.4347420632839203,0.3935758471488952,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.3414611816406,0.8519432544708252,0.3937805593013763,0.3748484849929809,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406982421875,0.7509570717811584,0.266169935464859,0.1884693205356598,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3403015136719,0.7166662216186523,0.2285574823617935,0.2197579145431518,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3393859863281,0.6542887687683105,0.1749125272035598,0.8030855059623718,284.3412780761719,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.13262939453125,284.344970703125,1.0,0.4806733727455139,1.0,1.0,0.0,1.0,-2.376556873321533,2.3765523433685303,4.541875568975229e-06,1.8357270956039429,0.8122122883796692,0.8122122883796692,0.0,134.65130615234375,141.0,27632.357421875,0.0,1311.4892578125,1.0,281.2381591796875,283.2504577636719,291.0512084960937,292.81591796875,293.1499938964844,293.1499938964844,281.54998779296875,37457.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720983028411865,1.0,0.0,0.0,3.2716078758239746,3.2716288566589355,7.141933906495979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.05810546875,0.0,1161.3018798828125,1895.4371337890625,0.0,2219.494140625,0.822600245475769,1.0,0.0,3.0,1.0,0.0
12053340,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5091857910156,0.8788465857505798,0.4339146614074707,0.3927819728851318,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.851839005947113,0.3957407474517822,0.3765483796596527,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50640869140625,0.7504426836967468,0.2669436633586883,0.1889916211366653,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5051574707031,0.7161577343940735,0.2292046248912811,0.2203530073165893,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.6534677147865295,0.1751383990049362,0.8040235042572021,284.5081481933594,284.95001220703125,295.45294189453125,288.1195373535156,295.45245361328125,297.1444091796875,284.5188903808594,1.0,0.4818898141384125,1.0,1.0,0.0,1.0,-2.380112886428833,2.38010835647583,4.555428859021049e-06,1.838463306427002,0.8102998733520508,0.8102998733520508,0.0,135.7206268310547,141.0,26851.041015625,0.0,1320.0947265625,1.0,281.5018920898437,283.45855712890625,291.029541015625,292.711669921875,293.1499938964844,293.1499938964844,281.54998779296875,37201.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606293559074402,1.0,0.0,0.0,3.245710611343384,3.2457313537597656,7.02931401974638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.09326171875,0.0,1136.171142578125,1895.4371337890625,0.0,2118.09521484375,0.8167418241500854,1.0,0.0,3.0,1.0,0.0
12053400,296.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775644898414612,0.4334260821342468,0.392369657754898,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.5626220703125,0.8519715070724487,0.3971021473407745,0.3779554069042206,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627136230469,0.7502288818359375,0.2675718665122986,0.1894381791353225,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159405946731567,0.2297346144914627,0.2208631038665771,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.6530459523200989,0.1753718107938766,0.8050887584686279,284.56329345703125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1537475585937,284.56707763671875,1.0,0.4828816652297973,1.0,1.0,0.0,1.0,-2.3837358951568604,2.3837313652038574,4.569277734844945e-06,1.841261386871338,0.8087602257728577,0.8087602257728577,0.0,136.47467041015625,144.0,26812.45703125,0.0,1327.5233154296875,1.0,281.5375366210937,283.5145568847656,291.0579833984375,292.7716979980469,293.1499938964844,293.1499938964844,281.8500061035156,37045.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757110595703125,1.0,0.0,0.0,3.2308359146118164,3.230856418609619,6.965032071093447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.16943359375,0.0,1121.8380126953125,1895.4371337890625,0.0,2087.277587890625,0.8133044838905334,1.0,0.0,3.0,1.0,0.0
12053460,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7866516113281,0.8743496537208557,0.4325001537799835,0.3915218114852905,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7865295410156,0.8519644737243652,0.4005861580371856,0.3812386095523834,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.7496263980865479,0.2692516446113586,0.1906098872423172,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.785400390625,0.7153445482254028,0.2311566919088363,0.2222167402505874,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.6520345211029053,0.1760891079902649,0.8083502650260925,284.7863464355469,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1742248535156,284.7898864746094,1.0,0.4855566620826721,1.0,1.0,0.0,1.0,-2.393611431121826,2.393606662750244,4.607188657246297e-06,1.8489155769348145,0.8083041310310364,0.8083041310310364,0.0,138.51693725585938,147.0,26131.71875,0.0,1347.8211669921875,1.0,281.83709716796875,283.7785949707031,291.0653076171875,292.7367858886719,293.1499938964844,293.1499938964844,282.1499938964844,36607.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439321875572205,1.0,0.0,0.0,3.2067651748657227,3.206785202026367,6.861635597488203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.57080078125,0.0,1097.6873779296875,1895.4371337890625,0.0,1973.1905517578125,0.8076399564743042,1.0,0.0,3.0,1.0,0.0
12053520,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7866516113281,0.8743496537208557,0.4325001537799835,0.3915218114852905,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7865295410156,0.8519644737243652,0.4005861580371856,0.3812386095523834,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.7496263980865479,0.2692516446113586,0.1906098872423172,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.785400390625,0.7153445482254028,0.2311566919088363,0.2222167402505874,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.6520345211029053,0.1760891079902649,0.8083502650260925,284.7863464355469,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1742248535156,284.7898864746094,1.0,0.4855566620826721,1.0,1.0,0.0,1.0,-2.393611431121826,2.393606662750244,4.607188657246297e-06,1.8489155769348145,0.8083041310310364,0.8083041310310364,0.0,138.51693725585938,147.0,26131.71875,0.0,1347.8211669921875,1.0,281.83709716796875,283.7785949707031,291.0653076171875,292.7367858886719,293.1499938964844,293.1499938964844,282.1499938964844,36607.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439321875572205,1.0,0.0,0.0,3.2067651748657227,3.206785202026367,6.861635597488203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.57080078125,0.0,1097.6873779296875,1895.4371337890625,0.0,1973.1905517578125,0.8076399564743042,1.0,0.0,3.0,1.0,0.0
12053580,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8712955117225647,0.4319031834602356,0.3909803926944732,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0082397460937,0.852034866809845,0.4043484032154083,0.3847812712192535,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7491554021835327,0.2711677849292755,0.1919542998075485,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.71486896276474,0.2327740937471389,0.2237677574157714,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6512144804000854,0.1770073473453521,0.8125818967819214,285.0080261230469,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.01153564453125,1.0,0.4886141121387481,1.0,1.0,0.0,1.0,-2.4057772159576416,2.4057726860046387,4.654167696571676e-06,1.8583723306655884,0.8107723593711853,0.8107723593711853,0.0,140.73046875,150.0,25512.51953125,0.0,1371.7919921875,1.0,282.1368713378906,284.0367126464844,291.07080078125,292.7040710449219,293.1499938964844,293.1499938964844,282.45001220703125,36164.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322329878807068,1.0,0.0,0.0,3.199522018432617,3.1995420455932617,6.830673555668909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.95068359375,0.0,1088.44775390625,1895.4371337890625,0.0,1873.81640625,0.8056530952453613,1.0,0.0,3.0,1.0,0.0
12053640,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8712955117225647,0.4319031834602356,0.3909803926944732,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0082397460937,0.852034866809845,0.4043484032154083,0.3847812712192535,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7491554021835327,0.2711677849292755,0.1919542998075485,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.71486896276474,0.2327740937471389,0.2237677574157714,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6512144804000854,0.1770073473453521,0.8125818967819214,285.0080261230469,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.01153564453125,1.0,0.4886141121387481,1.0,1.0,0.0,1.0,-2.4057772159576416,2.4057726860046387,4.654167696571676e-06,1.8583723306655884,0.8107723593711853,0.8107723593711853,0.0,140.73046875,150.0,25512.51953125,0.0,1371.7919921875,1.0,282.1368713378906,284.0367126464844,291.07080078125,292.7040710449219,293.1499938964844,293.1499938964844,282.45001220703125,36164.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322329878807068,1.0,0.0,0.0,3.199522018432617,3.1995420455932617,6.830673555668909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.95068359375,0.0,1088.44775390625,1895.4371337890625,0.0,1873.81640625,0.8056530952453613,1.0,0.0,3.0,1.0,0.0
12053700,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764221191406,0.8697918653488159,0.4317564666271209,0.3907909691333771,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.176025390625,0.8520693778991699,0.4063407778739929,0.3866254091262817,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.7489408254623413,0.2722258865833282,0.1926772743463516,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711730957031,0.714647650718689,0.233660414814949,0.2245994359254837,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.6508439779281616,0.1775410175323486,0.8149796724319458,285.1751403808594,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.20489501953125,285.19012451171875,1.0,0.490262508392334,1.0,1.0,0.0,1.0,-2.4125125408172607,2.4125077724456787,4.680294750869507e-06,1.863614559173584,0.8138688206672668,0.8138688206672668,0.0,141.904541015625,150.0,25073.205078125,0.0,1384.9437255859375,1.0,282.3847961425781,284.2289123535156,291.047119140625,292.60430908203125,293.1499938964844,293.1499938964844,282.45001220703125,35913.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244882583618164,1.0,0.0,0.0,3.2023324966430664,3.202352285385132,6.842678317298123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.13232421875,0.0,1089.247314453125,1895.4371337890625,0.0,1809.106689453125,0.8060943484306335,1.0,0.0,3.0,1.0,0.0
12053760,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8686366677284241,0.4318089783191681,0.3908394575119018,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2557373046875,0.852373480796814,0.4084782600402832,0.3886373341083526,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.748988926410675,0.2734130322933197,0.1935054957866668,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7146669626235962,0.2346470654010772,0.2255380898714065,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536315917969,0.6507107615470886,0.1781669557094574,0.8178147077560425,285.2555236816406,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.2159423828125,285.2591247558594,1.0,0.4920156598091125,1.0,1.0,0.0,1.0,-2.4205148220062256,2.4205102920532227,4.71142448077444e-06,1.8698365688323968,0.8167727589607239,0.8167727589607239,0.0,143.01039123535156,153.0,25123.333984375,0.0,1399.4617919921875,1.0,282.4368591308594,284.3013610839844,291.0791015625,292.6853942871094,293.1499938964844,293.1499938964844,282.75,35685.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223337888717651,1.0,0.0,0.0,3.2105135917663574,3.210533618927002,6.877686473671929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.5439453125,0.0,1094.9083251953125,1895.4371337890625,0.0,1791.2662353515625,0.8076292276382446,1.0,0.0,3.0,1.0,0.0
12053820,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664156198501587,0.4321322441101074,0.3911057114601135,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4985046386719,0.8530247807502747,0.4129285514354706,0.392816424369812,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.7491760849952698,0.2759603559970855,0.1952786445617675,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7147852182388306,0.2367551773786544,0.2275418490171432,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.6505641341209412,0.1795525997877121,0.8241044878959656,285.4983215332031,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.23748779296875,285.5016174316406,1.0,0.4957524538040161,1.0,1.0,0.0,1.0,-2.4379475116729736,2.437942743301392,4.779654318554094e-06,1.8834152221679688,0.8259831666946411,0.8259831666946411,0.0,145.32781982421875,156.0,24762.0078125,0.0,1430.9970703125,1.0,282.7371826171875,284.55908203125,291.08807373046875,292.6725158691406,293.1499938964844,293.1499938964844,283.04998779296875,35219.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145544290542603,1.0,0.0,0.0,3.2392094135284424,3.239229440689087,7.001181643317977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.9453125,0.0,1117.186279296875,1895.4371337890625,0.0,1727.4520263671875,0.8135148286819458,1.0,0.0,3.0,1.0,0.0
12053880,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664156198501587,0.4321322441101074,0.3911057114601135,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4985046386719,0.8530247807502747,0.4129285514354706,0.392816424369812,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.7491760849952698,0.2759603559970855,0.1952786445617675,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7147852182388306,0.2367551773786544,0.2275418490171432,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.6505641341209412,0.1795525997877121,0.8241044878959656,285.4983215332031,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.23748779296875,285.5016174316406,1.0,0.4957524538040161,1.0,1.0,0.0,1.0,-2.4379475116729736,2.437942743301392,4.779654318554094e-06,1.8834152221679688,0.8259831666946411,0.8259831666946411,0.0,145.32781982421875,156.0,24762.0078125,0.0,1430.9970703125,1.0,282.7371826171875,284.55908203125,291.08807373046875,292.6725158691406,293.1499938964844,293.1499938964844,283.04998779296875,35219.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145544290542603,1.0,0.0,0.0,3.2392094135284424,3.239229440689087,7.001181643317977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.9453125,0.0,1117.186279296875,1895.4371337890625,0.0,1727.4520263671875,0.8135148286819458,1.0,0.0,3.0,1.0,0.0
12053940,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.8644763827323914,0.4327892363071441,0.3916815817356109,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7367248535156,0.8538606762886047,0.4176357686519623,0.397247165441513,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495980858802795,0.2787599265575409,0.1972335427999496,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151105999946594,0.2390562146902084,0.2297351956367492,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.6506612300872803,0.1811237037181854,0.8312630653381348,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2587585449219,285.739501953125,1.0,0.4997857809066772,1.0,1.0,0.0,1.0,-2.4575448036193848,2.4575400352478027,4.856973191635916e-06,1.8986860513687127,0.8383452892303467,0.8383452892303467,0.0,147.72035217285156,159.0,24425.5,0.0,1466.027587890625,1.0,283.0376281738281,284.810546875,291.0937805175781,292.6587829589844,293.1499938964844,293.1499938964844,283.1499938964844,34783.85546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080959677696228,1.0,0.0,0.0,3.2843728065490723,3.284393072128296,7.197773470579705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.13818359375,0.0,1154.9769287109375,1895.4371337890625,0.0,1675.2215576171875,0.8210844993591309,1.0,0.0,3.0,1.0,0.0
12054000,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.8644763827323914,0.4327892363071441,0.3916815817356109,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7367248535156,0.8538606762886047,0.4176357686519623,0.397247165441513,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495980858802795,0.2787599265575409,0.1972335427999496,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151105999946594,0.2390562146902084,0.2297351956367492,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.6506612300872803,0.1811237037181854,0.8312630653381348,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2587585449219,285.739501953125,1.0,0.4997857809066772,1.0,1.0,0.0,1.0,-2.4575448036193848,2.4575400352478027,4.856973191635916e-06,1.8986860513687127,0.8383452892303467,0.8383452892303467,0.0,147.72035217285156,159.0,24425.5,0.0,1466.027587890625,1.0,283.0376281738281,284.810546875,291.0937805175781,292.6587829589844,293.1499938964844,293.1499938964844,283.1499938964844,34783.85546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080959677696228,1.0,0.0,0.0,3.2843728065490723,3.284393072128296,7.197773470579705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.13818359375,0.0,1154.9769287109375,1895.4371337890625,0.0,1675.2215576171875,0.8210844993591309,1.0,0.0,3.0,1.0,0.0
12054060,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.8620293736457825,0.4329714477062225,0.3920935094356537,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8319091796875,0.8542127013206482,0.4220339059829712,0.4015873074531555,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.7496368288993835,0.2813532650470733,0.1991679966449737,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150664329528809,0.2411911785602569,0.2319069951772689,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.6504484415054321,0.182576909661293,0.8384546637535095,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.274658203125,285.8329162597656,1.0,0.5039795637130737,1.0,1.0,0.0,1.0,-2.47683048248291,2.476825475692749,4.933790933137061e-06,1.913768291473389,0.8508809804916382,0.8508809804916382,0.0,150.4462127685547,162.0,24452.73828125,0.0,1502.5400390625,1.0,283.145751953125,284.9047241210937,291.1382141113281,292.7320251464844,293.1499938964844,293.1499938964844,283.1499938964844,34170.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133771777153015,1.0,0.0,0.0,3.3203067779541016,3.3203275203704834,7.356135824920784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.09765625,0.0,1183.9222412109375,1895.4371337890625,0.0,1717.880126953125,0.8271341323852539,1.0,0.0,3.0,1.0,0.0
12054120,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.8620293736457825,0.4329714477062225,0.3920935094356537,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8319091796875,0.8542127013206482,0.4220339059829712,0.4015873074531555,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.7496368288993835,0.2813532650470733,0.1991679966449737,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150664329528809,0.2411911785602569,0.2319069951772689,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.6504484415054321,0.182576909661293,0.8384546637535095,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.274658203125,285.8329162597656,1.0,0.5039795637130737,1.0,1.0,0.0,1.0,-2.47683048248291,2.476825475692749,4.933790933137061e-06,1.913768291473389,0.8508809804916382,0.8508809804916382,0.0,150.4462127685547,162.0,24452.73828125,0.0,1502.5400390625,1.0,283.145751953125,284.9047241210937,291.1382141113281,292.7320251464844,293.1499938964844,293.1499938964844,283.1499938964844,34170.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133771777153015,1.0,0.0,0.0,3.3203067779541016,3.3203275203704834,7.356135824920784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.09765625,0.0,1183.9222412109375,1895.4371337890625,0.0,1717.880126953125,0.8271341323852539,1.0,0.0,3.0,1.0,0.0
12054180,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583081364631653,0.432338684797287,0.3918118178844452,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8451232910156,0.853378415107727,0.4257904291152954,0.4053806662559509,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.7486191987991333,0.2834534645080566,0.2007992416620254,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.7139970660209656,0.2428973317146301,0.233733057975769,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.6492583751678467,0.183649480342865,0.8442463874816895,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2827453613281,285.84527587890625,1.0,0.508039116859436,1.0,1.0,0.0,1.0,-2.4921658039093018,2.4921607971191406,4.995373728888808e-06,1.9257910251617432,0.8629378080368042,0.8629378080368042,0.0,153.7178192138672,165.0,24633.220703125,0.0,1536.61669921875,1.0,283.1498413085937,284.91180419921875,291.1621398925781,292.7913818359375,293.1499938964844,293.1499938964844,283.1499938964844,33390.07421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246946096420288,1.0,0.0,0.0,3.342061996459961,3.342082500457764,7.452848649336374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.55126953125,0.0,1198.91943359375,1895.4371337890625,0.0,1810.8194580078125,0.8307483196258545,1.0,0.0,3.0,1.0,0.0
12054240,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583081364631653,0.432338684797287,0.3918118178844452,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8451232910156,0.853378415107727,0.4257904291152954,0.4053806662559509,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.7486191987991333,0.2834534645080566,0.2007992416620254,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.7139970660209656,0.2428973317146301,0.233733057975769,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.6492583751678467,0.183649480342865,0.8442463874816895,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2827453613281,285.84527587890625,1.0,0.508039116859436,1.0,1.0,0.0,1.0,-2.4921658039093018,2.4921607971191406,4.995373728888808e-06,1.9257910251617432,0.8629378080368042,0.8629378080368042,0.0,153.7178192138672,165.0,24633.220703125,0.0,1536.61669921875,1.0,283.1498413085937,284.91180419921875,291.1621398925781,292.7913818359375,293.1499938964844,293.1499938964844,283.1499938964844,33390.07421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246946096420288,1.0,0.0,0.0,3.342061996459961,3.342082500457764,7.452848649336374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.55126953125,0.0,1198.91943359375,1895.4371337890625,0.0,1810.8194580078125,0.8307483196258545,1.0,0.0,3.0,1.0,0.0
12054300,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.8561318516731262,0.4318393170833587,0.3914633393287658,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8511047363281,0.8526405096054077,0.4274922013282776,0.4070851802825928,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510437011719,0.7478207349777222,0.2843685448169708,0.2015061378479004,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7131596803665161,0.2436168640851974,0.2345088720321655,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509216308594,0.6483662128448486,0.1840548366308212,0.8465278744697571,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2847595214844,285.8514404296875,1.0,0.509963870048523,1.0,1.0,0.0,1.0,-2.498319149017334,2.498314142227173,5.0201879275846295e-06,1.930612325668335,0.8690045475959778,0.8690045475959778,0.0,155.4799346923828,165.0,24700.814453125,0.0,1552.3082275390625,1.0,283.14996337890625,284.9164123535156,291.1584167480469,292.7970886230469,293.1499938964844,293.1499938964844,283.1499938964844,32816.484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729466438293457,1.0,0.0,0.0,3.3420536518096924,3.342074155807495,7.452811132679926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.88671875,0.0,1194.9820556640625,1895.4371337890625,0.0,1850.59912109375,0.8327373266220093,1.0,0.0,3.0,1.0,0.0
12054360,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8539078235626221,0.4312866032123565,0.39105424284935,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8529968261719,0.8518285751342773,0.4291253089904785,0.4087145030498504,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.7469568252563477,0.2852353751659393,0.2021725326776504,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122336626052856,0.244278535246849,0.2352229952812194,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.6473844647407532,0.1843987554311752,0.8485044240951538,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2860412597656,285.8531188964844,1.0,0.511817216873169,1.0,1.0,0.0,1.0,-2.503819465637207,2.503814458847046,5.042410066380398e-06,1.9349154233932493,0.8750449419021606,0.8750449419021606,0.0,157.25892639160156,168.0,24779.564453125,0.0,1567.263916015625,1.0,283.1499938964844,284.9153137207031,291.15069580078125,292.796630859375,293.1499938964844,293.1499938964844,283.1499938964844,32528.154296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733224630355835,1.0,0.0,0.0,3.3554253578186035,3.3554461002349854,7.512568913625728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.189453125,0.0,1205.590087890625,1895.4371337890625,0.0,1882.16552734375,0.8324472904205322,1.0,0.0,3.0,1.0,0.0
12054420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8495137095451355,0.4301190674304962,0.3901475071907043,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.861572265625,0.8501696586608887,0.4322714507579803,0.411830186843872,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452087998390198,0.2868995368480682,0.2034373879432678,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7102810740470886,0.2454926520586013,0.2365259081125259,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.6453221440315247,0.1849633157253265,0.8518053293228149,285.861572265625,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873229980469,285.8617248535156,1.0,0.5153338313102722,1.0,1.0,0.0,1.0,-2.51352596282959,2.5135207176208496,5.081692052044673e-06,1.9424813985824585,0.8872696757316589,0.8872696757316589,0.0,160.78297424316406,156.0,24903.76953125,0.0,1595.4493408203125,1.0,283.1499938964844,284.9205017089844,291.1332092285156,292.7867736816406,293.1499938964844,293.1499938964844,283.1499938964844,31618.3359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379404902458191,1.0,0.0,0.0,3.3621819019317627,3.3622026443481445,7.542854518760578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.95751953125,0.0,1205.7132568359375,1895.4371337890625,0.0,1922.0604248046875,0.8326451182365417,1.0,0.0,3.0,1.0,0.0
12054480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8495137095451355,0.4301190674304962,0.3901475071907043,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.861572265625,0.8501696586608887,0.4322714507579803,0.411830186843872,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452087998390198,0.2868995368480682,0.2034373879432678,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7102810740470886,0.2454926520586013,0.2365259081125259,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.6453221440315247,0.1849633157253265,0.8518053293228149,285.861572265625,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873229980469,285.8617248535156,1.0,0.5153338313102722,1.0,1.0,0.0,1.0,-2.51352596282959,2.5135207176208496,5.081692052044673e-06,1.9424813985824585,0.8872696757316589,0.8872696757316589,0.0,160.78297424316406,156.0,24903.76953125,0.0,1595.4493408203125,1.0,283.1499938964844,284.9205017089844,291.1332092285156,292.7867736816406,293.1499938964844,293.1499938964844,283.1499938964844,31618.3359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379404902458191,1.0,0.0,0.0,3.3621819019317627,3.3622026443481445,7.542854518760578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.95751953125,0.0,1205.7132568359375,1895.4371337890625,0.0,1922.0604248046875,0.8326451182365417,1.0,0.0,3.0,1.0,0.0
12054540,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.851920485496521,0.4289538264274597,0.3889965415000915,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8701477050781,0.8552720546722412,0.4353393018245697,0.4146139919757843,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492333650588989,0.2885516881942749,0.2045028805732727,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.714067280292511,0.2466357350349426,0.237504556775093,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.648226797580719,0.1854414790868759,0.8534921407699585,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879333496094,285.8702392578125,1.0,0.5140039324760437,1.0,1.0,0.0,1.0,-2.5199737548828125,2.519968748092652,5.1078686738037504e-06,1.947505235671997,0.8996108770370483,0.8996108770370483,0.0,158.2447052001953,144.0,24997.0703125,0.0,1593.3260498046875,1.0,283.1499938964844,284.926513671875,291.1217041015625,292.779296875,293.1499938964844,293.1499938964844,283.1499938964844,30684.673828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402563691139221,1.0,0.0,0.0,3.36334490776062,3.363365173339844,7.548072744612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.763671875,0.0,1200.376708984375,1895.4371337890625,0.0,1941.765625,0.8315792679786682,1.0,0.0,3.0,1.0,0.0
12054600,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.851920485496521,0.4289538264274597,0.3889965415000915,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8701477050781,0.8552720546722412,0.4353393018245697,0.4146139919757843,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492333650588989,0.2885516881942749,0.2045028805732727,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.714067280292511,0.2466357350349426,0.237504556775093,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.648226797580719,0.1854414790868759,0.8534921407699585,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879333496094,285.8702392578125,1.0,0.5140039324760437,1.0,1.0,0.0,1.0,-2.5199737548828125,2.519968748092652,5.1078686738037504e-06,1.947505235671997,0.8996108770370483,0.8996108770370483,0.0,158.2447052001953,144.0,24997.0703125,0.0,1593.3260498046875,1.0,283.1499938964844,284.926513671875,291.1217041015625,292.779296875,293.1499938964844,293.1499938964844,283.1499938964844,30684.673828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402563691139221,1.0,0.0,0.0,3.36334490776062,3.363365173339844,7.548072744612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.763671875,0.0,1200.376708984375,1895.4371337890625,0.0,1941.765625,0.8315792679786682,1.0,0.0,3.0,1.0,0.0
12054660,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592223525047302,0.4278573393821716,0.3877521455287933,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8791198730469,0.8653786778450012,0.4383991956710815,0.4172250628471374,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.7575557827949524,0.2902640402317047,0.2054883390665054,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216023802757263,0.247782215476036,0.2383200079202652,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548267006874084,0.1859159022569656,0.8543635606765747,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2886962890625,285.8792724609375,1.0,0.51009202003479,1.0,1.0,0.0,1.0,-2.524827480316162,2.524822235107422,5.127482836542185e-06,1.951217770576477,0.9120729565620422,0.9120729565620422,0.0,151.78067016601562,132.0,25071.580078125,0.0,1572.12255859375,1.0,283.1499938964844,284.93377685546875,291.1163330078125,292.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,29738.96875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414557337760925,1.0,0.0,0.0,3.3593859672546387,3.3594062328338623,7.530314860559884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.1513671875,0.0,1190.127685546875,1895.4371337890625,0.0,1951.9991455078125,0.8353595733642578,1.0,0.0,3.0,1.0,0.0
12054720,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592223525047302,0.4278573393821716,0.3877521455287933,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8791198730469,0.8653786778450012,0.4383991956710815,0.4172250628471374,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.7575557827949524,0.2902640402317047,0.2054883390665054,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216023802757263,0.247782215476036,0.2383200079202652,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548267006874084,0.1859159022569656,0.8543635606765747,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2886962890625,285.8792724609375,1.0,0.51009202003479,1.0,1.0,0.0,1.0,-2.524827480316162,2.524822235107422,5.127482836542185e-06,1.951217770576477,0.9120729565620422,0.9120729565620422,0.0,151.78067016601562,132.0,25071.580078125,0.0,1572.12255859375,1.0,283.1499938964844,284.93377685546875,291.1163330078125,292.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,29738.96875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414557337760925,1.0,0.0,0.0,3.3593859672546387,3.3594062328338623,7.530314860559884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.1513671875,0.0,1190.127685546875,1895.4371337890625,0.0,1951.9991455078125,0.8353595733642578,1.0,0.0,3.0,1.0,0.0
12054780,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.8702684044837952,0.4267368018627167,0.386436253786087,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695373535156,0.8794121742248535,0.4413962066173553,0.4197137057781219,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693019509315491,0.2919935286045074,0.2064359635114669,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316895723342896,0.2489092350006103,0.2390440702438354,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.6643802523612976,0.1863777339458465,0.8548149466514587,285.8695678710937,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890319824219,285.8691711425781,1.0,0.5046011805534363,1.0,1.0,0.0,1.0,-2.5287880897521973,2.528782844543457,5.143409453012282e-06,1.9541929960250848,0.924267590045929,0.924267590045929,0.0,143.12216186523438,120.0,25195.318359375,0.0,1540.1724853515625,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.7844543457031,293.1499938964844,293.1499938964844,283.1499938964844,29840.216796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427875399589539,1.0,0.0,0.0,3.41007924079895,3.410099744796753,7.759294362585933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.513671875,0.0,1239.2083740234375,1895.4371337890625,0.0,1963.38525390625,0.8472982048988342,1.0,0.0,3.0,1.0,0.0
12054840,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.8702684044837952,0.4267368018627167,0.386436253786087,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695373535156,0.8794121742248535,0.4413962066173553,0.4197137057781219,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693019509315491,0.2919935286045074,0.2064359635114669,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316895723342896,0.2489092350006103,0.2390440702438354,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.6643802523612976,0.1863777339458465,0.8548149466514587,285.8695678710937,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890319824219,285.8691711425781,1.0,0.5046011805534363,1.0,1.0,0.0,1.0,-2.5287880897521973,2.528782844543457,5.143409453012282e-06,1.9541929960250848,0.924267590045929,0.924267590045929,0.0,143.12216186523438,120.0,25195.318359375,0.0,1540.1724853515625,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.7844543457031,293.1499938964844,293.1499938964844,283.1499938964844,29840.216796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427875399589539,1.0,0.0,0.0,3.41007924079895,3.410099744796753,7.759294362585933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.513671875,0.0,1239.2083740234375,1895.4371337890625,0.0,1963.38525390625,0.8472982048988342,1.0,0.0,3.0,1.0,0.0
12054900,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770758509635925,0.4261517524719238,0.3857405185699463,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8592529296875,0.8877747058868408,0.4428576231002807,0.4209064543247223,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763723134994507,0.2928527891635895,0.2068933546543121,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7376527786254883,0.2494560629129409,0.2393729239702224,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.6701939702033997,0.1865957826375961,0.8548992276191711,285.8593139648437,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2889404296875,285.8584899902344,1.0,0.5014581680297852,1.0,1.0,0.0,1.0,-2.5304315090179443,2.530426502227783,5.149977369001135e-06,1.955403089523316,0.930228054523468,0.930228054523468,0.0,138.2835235595703,120.0,25269.83984375,0.0,1521.5118408203125,1.0,283.1499938964844,284.9012756347656,291.1188049316406,292.7904357910156,293.1499938964844,293.1499938964844,283.1499938964844,30199.177734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436373829841614,1.0,0.0,0.0,3.451790571212769,3.4518117904663086,7.950275744406099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.2802734375,0.0,1282.583251953125,1895.4371337890625,0.0,1970.6634521484373,0.854454517364502,1.0,0.0,3.0,1.0,0.0
