time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054960,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8847431540489197,0.4255545735359192,0.3850191533565521,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.8970174789428711,0.4442958831787109,0.4220643937587738,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7842420339584351,0.2937093675136566,0.2073400467634201,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7443070411682129,0.2499918043613433,0.2396803349256515,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85186767578125,0.6767049431800842,0.1868045181035995,0.8548934459686279,285.8515625,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.2886962890625,285.8508605957031,1.0,0.4981163740158081,1.0,1.0,0.0,1.0,-2.531855583190918,2.5318503379821777,5.155633971298812e-06,1.9564323425292969,0.9361595511436462,0.9361595511436462,0.0,133.2113800048828,108.0,25326.7734375,0.0,1501.527099609375,1.0,283.1499938964844,284.8899841308594,291.1199951171875,292.7950744628906,293.1499938964844,293.1499938964844,283.1499938964844,30363.521484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445443272590637,1.0,0.0,0.0,3.4816927909851074,3.4817142486572266,8.088615572887647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.43212890625,0.0,1313.6278076171875,1895.4371337890625,0.0,1978.44091796875,0.8643074035644531,1.0,0.0,3.0,1.0,0.0
12055020,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.902828335762024,0.4243331253528595,0.3835345804691314,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.82940673828125,0.9194374084472656,0.447110116481781,0.4243029952049255,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82958984375,0.8024843335151672,0.2954195439815521,0.2082173824310302,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601056694984436,0.2510339021682739,0.2402487248182296,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919411420822144,0.1871968805789947,0.8546809554100037,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.287841796875,285.82867431640625,1.0,0.4909865856170654,1.0,1.0,0.0,1.0,-2.534243583679199,2.534238338470459,5.165026323084021e-06,1.9581074714660645,0.9477274417877196,0.9477274417877196,0.0,122.57013702392578,96.0,25458.876953125,0.0,1458.7388916015625,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8056640625,293.1499938964844,293.1499938964844,283.1499938964844,31139.638671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465781569480896,1.0,0.0,0.0,3.5648317337036133,3.564854145050049,8.479522648485727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.1318359375,0.0,1404.945556640625,1895.4371337890625,0.0,1995.9212646484373,0.8841186761856079,1.0,0.0,3.0,1.0,0.0
12055080,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.902828335762024,0.4243331253528595,0.3835345804691314,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.82940673828125,0.9194374084472656,0.447110116481781,0.4243029952049255,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82958984375,0.8024843335151672,0.2954195439815521,0.2082173824310302,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601056694984436,0.2510339021682739,0.2402487248182296,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919411420822144,0.1871968805789947,0.8546809554100037,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.287841796875,285.82867431640625,1.0,0.4909865856170654,1.0,1.0,0.0,1.0,-2.534243583679199,2.534238338470459,5.165026323084021e-06,1.9581074714660645,0.9477274417877196,0.9477274417877196,0.0,122.57013702392578,96.0,25458.876953125,0.0,1458.7388916015625,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8056640625,293.1499938964844,293.1499938964844,283.1499938964844,31139.638671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465781569480896,1.0,0.0,0.0,3.5648317337036133,3.564854145050049,8.479522648485727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.1318359375,0.0,1404.945556640625,1895.4371337890625,0.0,1995.9212646484373,0.8841186761856079,1.0,0.0,3.0,1.0,0.0
12055140,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059387207031,0.9272069334983826,0.4230980575084686,0.382016509771347,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.805908203125,0.948187291622162,0.4498570561408996,0.4264572262763977,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233844637870789,0.2971393167972564,0.2090862691402435,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800376415252686,0.2520465552806854,0.2407697737216949,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103760242462158,0.187562957406044,0.8542606830596924,285.80596923828125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2867431640625,285.8051147460937,1.0,0.4834184348583221,1.0,1.0,0.0,1.0,-2.536173105239868,2.536167860031128,5.172498731553787e-06,1.959398627281189,0.958970546722412,0.958970546722412,0.0,111.4869155883789,84.0,25588.13671875,0.0,1413.3646240234375,1.0,283.1499938964844,284.8253479003906,291.1241455078125,292.8153076171875,293.1499938964844,293.1499938964844,283.1499938964844,32067.51953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486783862113953,1.0,0.0,0.0,3.653775453567505,3.653798818588257,8.90793387497979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.39453125,0.0,1507.9189453125,1895.4371337890625,0.0,2014.028076171875,0.9053523540496826,1.0,0.0,3.0,1.0,0.0
12055200,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059387207031,0.9272069334983826,0.4230980575084686,0.382016509771347,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.805908203125,0.948187291622162,0.4498570561408996,0.4264572262763977,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233844637870789,0.2971393167972564,0.2090862691402435,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800376415252686,0.2520465552806854,0.2407697737216949,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103760242462158,0.187562957406044,0.8542606830596924,285.80596923828125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2867431640625,285.8051147460937,1.0,0.4834184348583221,1.0,1.0,0.0,1.0,-2.536173105239868,2.536167860031128,5.172498731553787e-06,1.959398627281189,0.958970546722412,0.958970546722412,0.0,111.4869155883789,84.0,25588.13671875,0.0,1413.3646240234375,1.0,283.1499938964844,284.8253479003906,291.1241455078125,292.8153076171875,293.1499938964844,293.1499938964844,283.1499938964844,32067.51953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486783862113953,1.0,0.0,0.0,3.653775453567505,3.653798818588257,8.90793387497979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.39453125,0.0,1507.9189453125,1895.4371337890625,0.0,2014.028076171875,0.9053523540496826,1.0,0.0,3.0,1.0,0.0
12055260,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.9579153060913086,0.4218685925006866,0.3804896473884582,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7824401855469,0.9792471528053284,0.4525526165962219,0.4285491406917572,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482062816619873,0.2988825142383575,0.2099614143371582,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051615953445435,0.2530408799648285,0.2412605732679367,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309541702270508,0.1879121661186218,0.8537050485610962,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2855529785156,285.7816467285156,1.0,0.4755416512489319,1.0,1.0,0.0,1.0,-2.537825584411621,2.537820339202881,5.178808351047337e-06,1.960456609725952,0.9699004292488098,0.9699004292488098,0.0,100.13011169433594,87.0,25713.326171875,0.0,1366.3834228515625,1.0,283.1499938964844,284.7924499511719,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33086.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507133483886719,1.0,0.0,0.0,3.745106220245361,3.7451305389404297,9.358830084238434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.91796875,0.0,1619.2083740234375,1895.4371337890625,0.0,2031.6256103515625,0.926183581352234,1.0,0.0,3.0,1.0,0.0
12055320,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.9579153060913086,0.4218685925006866,0.3804896473884582,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7824401855469,0.9792471528053284,0.4525526165962219,0.4285491406917572,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482062816619873,0.2988825142383575,0.2099614143371582,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051615953445435,0.2530408799648285,0.2412605732679367,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309541702270508,0.1879121661186218,0.8537050485610962,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2855529785156,285.7816467285156,1.0,0.4755416512489319,1.0,1.0,0.0,1.0,-2.537825584411621,2.537820339202881,5.178808351047337e-06,1.960456609725952,0.9699004292488098,0.9699004292488098,0.0,100.13011169433594,87.0,25713.326171875,0.0,1366.3834228515625,1.0,283.1499938964844,284.7924499511719,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33086.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507133483886719,1.0,0.0,0.0,3.745106220245361,3.7451305389404297,9.358830084238434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.91796875,0.0,1619.2083740234375,1895.4371337890625,0.0,2031.6256103515625,0.926183581352234,1.0,0.0,3.0,1.0,0.0
12055380,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.97370845079422,0.4202256202697754,0.378932923078537,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6876220703125,0.9949194192886353,0.4548821449279785,0.4306239187717438,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642567992210388,0.3003944456577301,0.2109035402536392,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197729587554932,0.2538205981254577,0.2418397516012191,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430549263954163,0.1880831271409988,0.8536826372146606,285.687744140625,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813415527344,285.6864013671875,1.0,0.4721488654613495,1.0,1.0,0.0,1.0,-2.540248394012451,2.540243148803711,5.188251634535845e-06,1.9621013402938845,0.9789839386940002,0.9789839386940002,0.0,94.4297103881836,90.0,26034.80078125,0.0,1344.799072265625,1.0,283.05230712890625,284.68115234375,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34027.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580538988113403,1.0,0.0,0.0,3.825383186340332,3.825408697128296,9.76434648691793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.09814453125,0.0,1721.72021484375,1895.4371337890625,0.0,2095.52490234375,0.943283200263977,1.0,0.0,3.0,1.0,0.0
12055440,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.97370845079422,0.4202256202697754,0.378932923078537,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6876220703125,0.9949194192886353,0.4548821449279785,0.4306239187717438,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642567992210388,0.3003944456577301,0.2109035402536392,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197729587554932,0.2538205981254577,0.2418397516012191,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430549263954163,0.1880831271409988,0.8536826372146606,285.687744140625,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813415527344,285.6864013671875,1.0,0.4721488654613495,1.0,1.0,0.0,1.0,-2.540248394012451,2.540243148803711,5.188251634535845e-06,1.9621013402938845,0.9789839386940002,0.9789839386940002,0.0,94.4297103881836,90.0,26034.80078125,0.0,1344.799072265625,1.0,283.05230712890625,284.68115234375,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34027.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580538988113403,1.0,0.0,0.0,3.825383186340332,3.825408697128296,9.76434648691793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.09814453125,0.0,1721.72021484375,1895.4371337890625,0.0,2095.52490234375,0.943283200263977,1.0,0.0,3.0,1.0,0.0
12055500,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.9767095446586608,0.4189834594726562,0.3780012726783752,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5097961425781,0.9984166026115416,0.4556978940963745,0.4314931333065033,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683919310569763,0.3008911311626434,0.2113171517848968,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142517089844,0.8231833577156067,0.2539919018745422,0.2420657128095626,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7458906769752502,0.1879840493202209,0.8534471392631531,285.51092529296875,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.2763671875,285.4978332519531,1.0,0.4713634848594665,1.0,1.0,0.0,1.0,-2.540663003921509,2.540657758712769,5.189795956539456e-06,1.9623463153839111,0.981026291847229,0.981026291847229,0.0,93.17887878417967,90.0,26662.251953125,0.0,1339.90673828125,1.0,282.7957458496094,284.4696350097656,291.20513916015625,293.0436096191406,293.1499938964844,293.1499938964844,282.75,34381.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697383165359497,1.0,0.0,0.0,3.8534014225006095,3.853427171707153,9.907903404382523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.07763671875,0.0,1758.670166015625,1895.4371337890625,0.0,2198.5146484375,0.9498131275177002,1.0,0.0,3.0,1.0,0.0
12055560,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433898925781,0.976296365261078,0.417380154132843,0.3766514360904693,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432983398437,0.9990000128746032,0.4562095403671264,0.4318067729473114,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.8693378567695618,0.3011379837989807,0.2115385383367538,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441223144531,0.8237693309783936,0.2539446055889129,0.2420858442783355,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.7461265325546265,0.1876888871192932,0.852420449256897,285.4435119628906,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2685546875,285.4410400390625,1.0,0.4708933234214782,1.0,1.0,0.0,1.0,-2.5384769439697266,2.538471937179565,5.180701464269077e-06,1.9605720043182373,0.9835827350616456,0.9835827350616456,0.0,92.87995147705078,93.0,26704.95703125,0.0,1335.844970703125,1.0,282.7565002441406,284.4069519042969,291.18585205078125,292.98699951171875,293.1499938964844,293.1499938964844,282.45001220703125,34670.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758004665374756,1.0,0.0,0.0,3.875886678695679,3.875912666320801,1.0023869663200458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.0009765625,0.0,1788.739013671875,1895.4371337890625,0.0,2252.518310546875,0.9551060199737548,1.0,0.0,3.0,1.0,0.0
12055620,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704372882843018,0.4136855900287628,0.3735427558422088,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.19384765625,0.997061550617218,0.4566699266433716,0.4327478408813476,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.8664815425872803,0.3012342751026153,0.2117316722869873,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207049369812012,0.2534583210945129,0.2417973428964615,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.7426233291625977,0.1867202967405319,0.8488718271255493,285.1940612792969,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2497253417969,285.191650390625,1.0,0.4706212282180786,1.0,1.0,0.0,1.0,-2.531501293182373,2.531496286392212,5.151885943632806e-06,1.9549871683120728,0.984787940979004,0.984787940979004,0.0,93.72869110107422,96.0,27316.697265625,0.0,1330.7044677734375,1.0,282.4563903808594,284.1305236816406,291.1803283691406,293.0287475585937,293.1499938964844,293.1499938964844,282.1499938964844,35163.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913720607757568,1.0,0.0,0.0,3.9079184532165527,3.907944917678833,1.0190236707785516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.498046875,0.0,1832.7884521484373,1895.4371337890625,0.0,2392.818359375,0.9626544117927552,1.0,0.0,3.0,1.0,0.0
12055680,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704372882843018,0.4136855900287628,0.3735427558422088,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.19384765625,0.997061550617218,0.4566699266433716,0.4327478408813476,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.8664815425872803,0.3012342751026153,0.2117316722869873,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207049369812012,0.2534583210945129,0.2417973428964615,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.7426233291625977,0.1867202967405319,0.8488718271255493,285.1940612792969,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2497253417969,285.191650390625,1.0,0.4706212282180786,1.0,1.0,0.0,1.0,-2.531501293182373,2.531496286392212,5.151885943632806e-06,1.9549871683120728,0.984787940979004,0.984787940979004,0.0,93.72869110107422,96.0,27316.697265625,0.0,1330.7044677734375,1.0,282.4563903808594,284.1305236816406,291.1803283691406,293.0287475585937,293.1499938964844,293.1499938964844,282.1499938964844,35163.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913720607757568,1.0,0.0,0.0,3.9079184532165527,3.907944917678833,1.0190236707785516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.498046875,0.0,1832.7884521484373,1895.4371337890625,0.0,2392.818359375,0.9626544117927552,1.0,0.0,3.0,1.0,0.0
12055740,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9595325589179992,0.4095885753631592,0.370059996843338,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.94537353515625,0.9910733699798584,0.4565954208374023,0.4328854978084564,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8595057129859924,0.3009692728519439,0.2116767615079879,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8137764930725098,0.2525856792926788,0.2411573976278305,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7356529831886292,0.1853648424148559,0.8436700701713562,284.9455871582031,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.22869873046875,284.9432373046875,1.0,0.4707229137420654,1.0,1.0,0.0,1.0,-2.5203959941864014,2.52039098739624,5.106381195219001e-06,1.9461987018585205,0.9826817512512208,0.9826817512512208,0.0,95.88510131835938,99.0,27876.076171875,0.0,1326.0318603515625,1.0,282.1562805175781,283.85693359375,291.1648254394531,293.0483703613281,293.1499938964844,293.1499938964844,281.8500061035156,35560.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028929233551025,1.0,0.0,0.0,3.925143003463745,3.925169706344605,1.028026304084051e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.79296875,0.0,1857.8277587890625,1895.4371337890625,0.0,2497.904052734375,0.9667924642562866,1.0,0.0,3.0,1.0,0.0
12055800,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9595325589179992,0.4095885753631592,0.370059996843338,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.94537353515625,0.9910733699798584,0.4565954208374023,0.4328854978084564,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8595057129859924,0.3009692728519439,0.2116767615079879,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8137764930725098,0.2525856792926788,0.2411573976278305,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7356529831886292,0.1853648424148559,0.8436700701713562,284.9455871582031,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.22869873046875,284.9432373046875,1.0,0.4707229137420654,1.0,1.0,0.0,1.0,-2.5203959941864014,2.52039098739624,5.106381195219001e-06,1.9461987018585205,0.9826817512512208,0.9826817512512208,0.0,95.88510131835938,99.0,27876.076171875,0.0,1326.0318603515625,1.0,282.1562805175781,283.85693359375,291.1648254394531,293.0483703613281,293.1499938964844,293.1499938964844,281.8500061035156,35560.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028929233551025,1.0,0.0,0.0,3.925143003463745,3.925169706344605,1.028026304084051e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.79296875,0.0,1857.8277587890625,1895.4371337890625,0.0,2497.904052734375,0.9667924642562866,1.0,0.0,3.0,1.0,0.0
12055860,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460251331329346,0.4052616953849792,0.3663627207279205,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.703125,0.9830624461174012,0.4561795890331268,0.4326961934566498,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511446118354797,0.3004883527755737,0.2114683985710144,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.8050258755683899,0.2514604926109314,0.240276888012886,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7274060845375061,0.1837564259767532,0.8373203277587891,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.20751953125,284.7012634277344,1.0,0.4709265232086181,1.0,1.0,0.0,1.0,-2.506790399551392,2.5067853927612305,5.0509966058598366e-06,1.9354755878448489,0.9773712158203124,0.9773712158203124,0.0,98.63821411132812,102.0,28433.91015625,0.0,1320.814697265625,1.0,281.8562316894531,283.5884704589844,291.15460205078125,293.0693359375,293.1499938964844,293.1499938964844,281.54998779296875,35902.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116644024848938,1.0,0.0,0.0,3.929659605026245,3.929686546325684,1.030393605105928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.90576171875,0.0,1866.341796875,1895.4371337890625,0.0,2578.529296875,0.9680227637290956,1.0,0.0,3.0,1.0,0.0
12055920,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460251331329346,0.4052616953849792,0.3663627207279205,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.703125,0.9830624461174012,0.4561795890331268,0.4326961934566498,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511446118354797,0.3004883527755737,0.2114683985710144,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.8050258755683899,0.2514604926109314,0.240276888012886,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7274060845375061,0.1837564259767532,0.8373203277587891,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.20751953125,284.7012634277344,1.0,0.4709265232086181,1.0,1.0,0.0,1.0,-2.506790399551392,2.5067853927612305,5.0509966058598366e-06,1.9354755878448489,0.9773712158203124,0.9773712158203124,0.0,98.63821411132812,102.0,28433.91015625,0.0,1320.814697265625,1.0,281.8562316894531,283.5884704589844,291.15460205078125,293.0693359375,293.1499938964844,293.1499938964844,281.54998779296875,35902.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116644024848938,1.0,0.0,0.0,3.929659605026245,3.929686546325684,1.030393605105928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.90576171875,0.0,1866.341796875,1895.4371337890625,0.0,2578.529296875,0.9680227637290956,1.0,0.0,3.0,1.0,0.0
12055980,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317728281021118,0.4009358584880829,0.3626272976398468,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.4867858886719,0.9741542339324952,0.4556217789649963,0.4323377907276153,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.842851996421814,0.2999663352966308,0.211209163069725,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958216071128845,0.2502357363700866,0.2392766326665878,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188976407051086,0.1820414066314697,0.8303744792938232,284.4869689941406,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1878662109375,284.4850158691406,1.0,0.4711376428604126,1.0,1.0,0.0,1.0,-2.492013454437256,2.492008686065674,4.99123507324839e-06,1.9238505363464355,0.9694145917892456,0.9694145917892456,0.0,101.5940399169922,105.0,29139.125,0.0,1315.0394287109375,1.0,281.5561828613281,283.3341064453125,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36202.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200016617774963,1.0,0.0,0.0,3.923061609268189,3.923088312149048,1.0269363883708138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.23291015625,0.0,1860.33837890625,1895.4371337890625,0.0,2655.584716796875,0.9667171239852904,1.0,0.0,3.0,1.0,0.0
12056040,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317728281021118,0.4009358584880829,0.3626272976398468,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.4867858886719,0.9741542339324952,0.4556217789649963,0.4323377907276153,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.842851996421814,0.2999663352966308,0.211209163069725,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958216071128845,0.2502357363700866,0.2392766326665878,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188976407051086,0.1820414066314697,0.8303744792938232,284.4869689941406,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1878662109375,284.4850158691406,1.0,0.4711376428604126,1.0,1.0,0.0,1.0,-2.492013454437256,2.492008686065674,4.99123507324839e-06,1.9238505363464355,0.9694145917892456,0.9694145917892456,0.0,101.5940399169922,105.0,29139.125,0.0,1315.0394287109375,1.0,281.5561828613281,283.3341064453125,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36202.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200016617774963,1.0,0.0,0.0,3.923061609268189,3.923088312149048,1.0269363883708138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.23291015625,0.0,1860.33837890625,1895.4371337890625,0.0,2655.584716796875,0.9667171239852904,1.0,0.0,3.0,1.0,0.0
12056100,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.9249268770217896,0.3987846672534942,0.3608183860778808,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.3271179199219,0.9696929454803468,0.4553090631961822,0.4321611225605011,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3296203613281,0.8390182852745056,0.2997095882892608,0.2111009508371353,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3311462402344,0.7914573550224304,0.2496085464954376,0.2387773245573043,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.7147068977355957,0.181170642375946,0.8268762826919556,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1788635253906,284.3165588378906,1.0,0.4712502956390381,1.0,1.0,0.0,1.0,-2.4846951961517334,2.4846901893615723,4.961786089552334e-06,1.9181002378463743,0.9637419581413268,0.9637419581413268,0.0,103.05879974365234,105.0,29835.01953125,0.0,1312.197021484375,1.0,281.29449462890625,283.1330261230469,291.18896484375,293.2341613769531,293.1499938964844,293.1499938964844,281.25,36358.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272623419761658,1.0,0.0,0.0,3.9158666133880615,3.915893316268921,1.0231728992948774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.02197265625,0.0,1852.443603515625,1895.4371337890625,0.0,2722.975830078125,0.9651616215705872,1.0,0.0,3.0,1.0,0.0
12056160,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725830078125,0.9178410172462464,0.3965738713741302,0.3588818609714508,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2724914550781,0.964819610118866,0.4549171030521393,0.4318570494651794,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728576660156,0.8350171446800232,0.2994101643562317,0.2109343558549881,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.7868992686271667,0.2489361763000488,0.2382113933563232,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.7101812958717346,0.1802624315023422,0.8231450915336609,284.27264404296875,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.1695556640625,284.2708435058594,1.0,0.4713362753391266,1.0,1.0,0.0,1.0,-2.4766407012939453,2.476635694503784,4.9295158532913774e-06,1.911791205406189,0.9586169719696044,0.9586169719696044,0.0,104.61760711669922,108.0,29816.830078125,0.0,1308.8541259765625,1.0,281.25616455078125,283.083251953125,291.16162109375,293.1560363769531,293.1499938964844,293.1499938964844,280.95001220703125,36496.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289029598236084,1.0,0.0,0.0,3.905636548995972,3.905663013458252,1.0178339380217949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.90283203125,0.0,1840.5831298828125,1895.4371337890625,0.0,2738.2353515625,0.9629669189453124,1.0,0.0,3.0,1.0,0.0
12056220,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050301313400269,0.3921804428100586,0.3551005125045776,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.066650390625,0.9552170038223268,0.4540708363056183,0.4312377572059631,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.827607274055481,0.2988277971744537,0.2106378227472305,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672607421875,0.7783477902412415,0.247573971748352,0.2370829284191131,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678100585937,0.7011771202087402,0.1784378886222839,0.815690279006958,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524353027344,284.06512451171875,1.0,0.4715036749839782,1.0,1.0,0.0,1.0,-2.4606852531433105,2.4606802463531494,4.86593717141659e-06,1.8993077278137207,0.9451385736465454,0.9451385736465454,0.0,107.67647552490234,111.0,30578.078125,0.0,1302.1473388671875,1.0,280.9564514160156,282.8437194824219,291.16815185546875,293.2077941894531,293.1499938964844,293.1499938964844,280.6499938964844,36799.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383047580718994,1.0,0.0,0.0,3.877026081085205,3.877052545547485,1.0029764325736323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.580078125,0.0,1807.0762939453125,1895.4371337890625,0.0,2825.880859375,0.9567083120346068,1.0,0.0,3.0,1.0,0.0
12056280,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050301313400269,0.3921804428100586,0.3551005125045776,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.066650390625,0.9552170038223268,0.4540708363056183,0.4312377572059631,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.827607274055481,0.2988277971744537,0.2106378227472305,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672607421875,0.7783477902412415,0.247573971748352,0.2370829284191131,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678100585937,0.7011771202087402,0.1784378886222839,0.815690279006958,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524353027344,284.06512451171875,1.0,0.4715036749839782,1.0,1.0,0.0,1.0,-2.4606852531433105,2.4606802463531494,4.86593717141659e-06,1.8993077278137207,0.9451385736465454,0.9451385736465454,0.0,107.67647552490234,111.0,30578.078125,0.0,1302.1473388671875,1.0,280.9564514160156,282.8437194824219,291.16815185546875,293.2077941894531,293.1499938964844,293.1499938964844,280.6499938964844,36799.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383047580718994,1.0,0.0,0.0,3.877026081085205,3.877052545547485,1.0029764325736323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.580078125,0.0,1807.0762939453125,1895.4371337890625,0.0,2825.880859375,0.9567083120346068,1.0,0.0,3.0,1.0,0.0
12056340,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8937233090400696,0.3877699375152588,0.3513044118881225,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.8655090332031,0.9457399845123292,0.4532216489315033,0.4306376576423645,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658447265625,0.8206295371055603,0.2982324957847595,0.2103317826986313,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8660583496094,0.7703019380569458,0.246162936091423,0.2359068840742111,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8665771484375,0.6924911737442017,0.1765855550765991,0.8080968260765076,283.8656616210937,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.13720703125,283.8641357421875,1.0,0.4716496765613556,1.0,1.0,0.0,1.0,-2.444500207901001,2.444495439529419,4.801947397936601e-06,1.8866809606552124,0.9290190935134888,0.9290190935134888,0.0,110.71947479248048,114.0,31333.908203125,0.0,1295.1444091796875,1.0,280.6566467285156,282.61083984375,291.17449951171875,293.2607727050781,293.1499938964844,293.1499938964844,280.3500061035156,37131.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482133746147156,1.0,0.0,0.0,3.836221933364868,3.836248159408569,9.819757451623443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.8271484375,0.0,1759.2850341796875,1895.4371337890625,0.0,2918.53955078125,0.9477367997169496,1.0,0.0,3.0,1.0,0.0
12056400,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8937233090400696,0.3877699375152588,0.3513044118881225,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.8655090332031,0.9457399845123292,0.4532216489315033,0.4306376576423645,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658447265625,0.8206295371055603,0.2982324957847595,0.2103317826986313,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8660583496094,0.7703019380569458,0.246162936091423,0.2359068840742111,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8665771484375,0.6924911737442017,0.1765855550765991,0.8080968260765076,283.8656616210937,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.13720703125,283.8641357421875,1.0,0.4716496765613556,1.0,1.0,0.0,1.0,-2.444500207901001,2.444495439529419,4.801947397936601e-06,1.8866809606552124,0.9290190935134888,0.9290190935134888,0.0,110.71947479248048,114.0,31333.908203125,0.0,1295.1444091796875,1.0,280.6566467285156,282.61083984375,291.17449951171875,293.2607727050781,293.1499938964844,293.1499938964844,280.3500061035156,37131.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482133746147156,1.0,0.0,0.0,3.836221933364868,3.836248159408569,9.819757451623443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.8271484375,0.0,1759.2850341796875,1895.4371337890625,0.0,2918.53955078125,0.9477367997169496,1.0,0.0,3.0,1.0,0.0
12056460,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.8946712017059326,0.3873688578605652,0.3501887321472168,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.6890869140625,0.9495994448661804,0.456278383731842,0.4326536953449249,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.8245453238487244,0.3019037544727325,0.2122323811054229,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890869140625,0.7740126848220825,0.2491636574268341,0.2377973049879074,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.68914794921875,0.6963723301887512,0.179370030760765,0.8157612681388855,283.6890563964844,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1625671386719,283.6894226074219,1.0,0.4733808934688568,1.0,1.0,0.0,1.0,-2.45931363105774,2.459308862686157,4.859629370912444e-06,1.89778220653534,0.9106670618057252,0.9106670618057252,0.0,110.29808044433594,117.0,32357.541015625,0.0,1311.4736328125,1.0,280.3569641113281,282.40216064453125,291.1824645996094,293.32275390625,293.1499938964844,293.1499938964844,280.04998779296875,37491.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583685159683228,1.0,0.0,0.0,3.7819299697875977,3.7819554805755615,9.54377583184396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.4794921875,0.0,1696.5216064453125,1895.4371337890625,0.0,3013.704345703125,0.935784101486206,1.0,0.0,3.0,1.0,0.0
12056520,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.8946712017059326,0.3873688578605652,0.3501887321472168,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.6890869140625,0.9495994448661804,0.456278383731842,0.4326536953449249,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.8245453238487244,0.3019037544727325,0.2122323811054229,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890869140625,0.7740126848220825,0.2491636574268341,0.2377973049879074,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.68914794921875,0.6963723301887512,0.179370030760765,0.8157612681388855,283.6890563964844,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1625671386719,283.6894226074219,1.0,0.4733808934688568,1.0,1.0,0.0,1.0,-2.45931363105774,2.459308862686157,4.859629370912444e-06,1.89778220653534,0.9106670618057252,0.9106670618057252,0.0,110.29808044433594,117.0,32357.541015625,0.0,1311.4736328125,1.0,280.3569641113281,282.40216064453125,291.1824645996094,293.32275390625,293.1499938964844,293.1499938964844,280.04998779296875,37491.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583685159683228,1.0,0.0,0.0,3.7819299697875977,3.7819554805755615,9.54377583184396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.4794921875,0.0,1696.5216064453125,1895.4371337890625,0.0,3013.704345703125,0.935784101486206,1.0,0.0,3.0,1.0,0.0
12056580,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8905672430992126,0.3850082159042358,0.3484517335891723,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.5249938964844,0.9478445649147034,0.4574240148067474,0.434140533208847,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.8242420554161072,0.3036900162696838,0.2137740403413772,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250549316406,0.7734757661819458,0.2503351867198944,0.2393164783716201,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5251770019531,0.6963279247283936,0.1804433763027191,0.8225118517875671,283.5249938964844,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5251159667969,1.0,0.4759925901889801,1.0,1.0,0.0,1.0,-2.4708127975463867,2.4708077907562256,4.905568403046345e-06,1.906879186630249,0.8902722001075745,0.8902722001075745,0.0,111.87625122070312,120.0,33345.88671875,0.0,1332.2667236328125,1.0,280.05743408203125,282.2041931152344,291.19744873046875,293.399169921875,293.1499938964844,293.1499938964844,280.3500061035156,37884.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698601722717285,1.0,0.0,0.0,3.713098526000977,3.7131235599517822,9.199542887472488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.26611328125,0.0,1618.8486328125,1895.4371337890625,0.0,3121.499267578125,0.920634925365448,1.0,0.0,3.0,1.0,0.0
12056640,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8905672430992126,0.3850082159042358,0.3484517335891723,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.5249938964844,0.9478445649147034,0.4574240148067474,0.434140533208847,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.8242420554161072,0.3036900162696838,0.2137740403413772,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250549316406,0.7734757661819458,0.2503351867198944,0.2393164783716201,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5251770019531,0.6963279247283936,0.1804433763027191,0.8225118517875671,283.5249938964844,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5251159667969,1.0,0.4759925901889801,1.0,1.0,0.0,1.0,-2.4708127975463867,2.4708077907562256,4.905568403046345e-06,1.906879186630249,0.8902722001075745,0.8902722001075745,0.0,111.87625122070312,120.0,33345.88671875,0.0,1332.2667236328125,1.0,280.05743408203125,282.2041931152344,291.19744873046875,293.399169921875,293.1499938964844,293.1499938964844,280.3500061035156,37884.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698601722717285,1.0,0.0,0.0,3.713098526000977,3.7131235599517822,9.199542887472488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.26611328125,0.0,1618.8486328125,1895.4371337890625,0.0,3121.499267578125,0.920634925365448,1.0,0.0,3.0,1.0,0.0
12056700,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6730651855469,0.8870947957038879,0.3841687440872192,0.3474684059619903,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.67401123046875,0.9452349543571472,0.4581500291824341,0.4346636235713959,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6714782714844,0.8227482438087463,0.304642915725708,0.2143625169992447,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697998046875,0.771721601486206,0.2508283853530884,0.2397589534521103,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659851074219,0.6947197318077087,0.1807957291603088,0.8242179751396179,283.6727905273437,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1708374023437,283.6853942871094,1.0,0.4773027896881103,1.0,1.0,0.0,1.0,-2.473546266555786,2.473541259765625,4.916451871395111e-06,1.9090051651000977,0.8831577897071838,0.8831577897071838,0.0,113.2032241821289,120.0,32522.703125,0.0,1341.2498779296875,1.0,280.3023376464844,282.3958740234375,291.10870361328125,293.1692810058594,293.1499938964844,293.1499938964844,280.3500061035156,37897.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597487807273865,1.0,0.0,0.0,3.676846742630005,3.676871299743652,9.020784546009964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.2138671875,0.0,1577.5469970703125,1895.4371337890625,0.0,3026.64892578125,0.9126177430152892,1.0,0.0,3.0,1.0,0.0
12056760,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8847761750221252,0.3838431239128113,0.3470415771007538,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,281.7449035644531,0.9437377452850342,0.4593042135238647,0.4356285035610199,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.74420166015625,0.8220917582511902,0.305922120809555,0.2151921093463897,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7437438964844,0.7707263231277466,0.2515254020690918,0.2403806447982788,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74267578125,0.6937661170959473,0.1812749654054641,0.8263323903083801,283.7445678710937,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17724609375,283.7483215332031,1.0,0.4787375628948211,1.0,1.0,0.0,1.0,-2.478473424911499,2.478468418121338,4.936071036354406e-06,1.9128222465515137,0.8758877515792847,0.8758877515792847,0.0,114.30551147460938,123.0,32456.796875,0.0,1352.04248046875,1.0,280.3424987792969,282.4668273925781,291.10272216796875,293.182373046875,293.1499938964844,293.1499938964844,280.6499938964844,37879.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521476984024048,1.0,0.0,0.0,3.642115354537964,3.642139434814453,8.851169468471198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.791015625,0.0,1538.444580078125,1895.4371337890625,0.0,2955.390869140625,0.904831886291504,1.0,0.0,3.0,1.0,0.0
