time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056820,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849853515625,0.881568968296051,0.383910983800888,0.3469499051570892,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,281.9852905273437,0.942212164402008,0.462316632270813,0.4382971525192261,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9845275878906,0.8218988180160522,0.3090358674526214,0.217273011803627,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697712182998657,0.2533051967620849,0.241993561387062,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828796386719,0.6928070187568665,0.1825112849473953,0.831712543964386,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.19482421875,283.98895263671875,1.0,0.4819829165935516,1.0,1.0,0.0,1.0,-2.492466688156128,2.492461919784546,4.992123649572022e-06,1.9237216711044312,0.8649036884307861,0.8649036884307861,0.0,116.31476593017578,126.0,31613.2421875,0.0,1378.1435546875,1.0,280.64141845703125,282.7475280761719,291.0980224609375,293.1019287109375,293.1499938964844,293.1499938964844,280.95001220703125,37709.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314147591590881,1.0,0.0,0.0,3.577266931533813,3.5772905349731445,8.538783049516496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.47802734375,0.0,1466.283447265625,1895.4371337890625,0.0,2761.619873046875,0.8902919888496399,1.0,0.0,3.0,1.0,0.0
12056880,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849853515625,0.881568968296051,0.383910983800888,0.3469499051570892,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,281.9852905273437,0.942212164402008,0.462316632270813,0.4382971525192261,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9845275878906,0.8218988180160522,0.3090358674526214,0.217273011803627,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697712182998657,0.2533051967620849,0.241993561387062,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828796386719,0.6928070187568665,0.1825112849473953,0.831712543964386,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.19482421875,283.98895263671875,1.0,0.4819829165935516,1.0,1.0,0.0,1.0,-2.492466688156128,2.492461919784546,4.992123649572022e-06,1.9237216711044312,0.8649036884307861,0.8649036884307861,0.0,116.31476593017578,126.0,31613.2421875,0.0,1378.1435546875,1.0,280.64141845703125,282.7475280761719,291.0980224609375,293.1019287109375,293.1499938964844,293.1499938964844,280.95001220703125,37709.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314147591590881,1.0,0.0,0.0,3.577266931533813,3.5772905349731445,8.538783049516496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.47802734375,0.0,1466.283447265625,1895.4371337890625,0.0,2761.619873046875,0.8902919888496399,1.0,0.0,3.0,1.0,0.0
12056940,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8801314830780029,0.3841970264911651,0.3471296727657318,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.1646728515625,0.9417964816093444,0.4644310176372528,0.440119594335556,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8220955729484558,0.3109995722770691,0.218597337603569,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607666015625,0.7695329785346985,0.2544704079627991,0.2430578023195266,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.6925667524337769,0.183339923620224,0.8353267312049866,284.1633605957031,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2069396972656,284.1745300292969,1.0,0.4840190410614013,1.0,1.0,0.0,1.0,-2.502082347869873,2.502077102661133,5.030852207710268e-06,1.9312241077423096,0.8606967926025391,0.8606967926025391,0.0,117.43909454345705,126.0,30826.125,0.0,1395.1385498046875,1.0,280.9066467285156,282.9660949707031,291.085693359375,292.9981689453125,293.1499938964844,293.1499938964844,280.95001220703125,37548.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184850215911865,1.0,0.0,0.0,3.544963836669922,3.544987201690674,8.385267165067489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.15966796875,0.0,1430.6728515625,1895.4371337890625,0.0,2641.53955078125,0.8830394744873047,1.0,0.0,3.0,1.0,0.0
12057000,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2249755859375,0.8793146014213562,0.3845292627811432,0.3474455177783966,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2253112792969,0.9418012499809264,0.466025173664093,0.4417301714420318,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2245483398437,0.822503387928009,0.3126414716243744,0.2197434306144714,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2240295410156,0.7695947289466858,0.255466878414154,0.2440022528171539,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.222900390625,0.6926273703575134,0.1840614378452301,0.8385783433914185,284.22491455078125,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2163391113281,284.2289733886719,1.0,0.4857400953769684,1.0,1.0,0.0,1.0,-2.510814666748047,2.5108096599578857,5.066181984147988e-06,1.9380505084991453,0.857114851474762,0.857114851474762,0.0,118.28787231445312,129.0,30823.99609375,0.0,1409.9359130859375,1.0,280.9408569335937,283.0262756347656,291.127197265625,293.0758361816406,293.1499938964844,293.1499938964844,281.25,37438.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138630390167236,1.0,0.0,0.0,3.5223209857940674,3.52234411239624,8.278490781776782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.16552734375,0.0,1406.0936279296875,1895.4371337890625,0.0,2598.812255859375,0.8778952956199646,1.0,0.0,3.0,1.0,0.0
12057060,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676818847656,0.8773279190063477,0.3855253159999847,0.3483017385005951,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.468017578125,0.9414665699005128,0.4699365198612213,0.4453617036342621,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46728515625,0.8233301043510437,0.3165942132472992,0.2224728465080261,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4667663574219,0.7696518898010254,0.2579066753387451,0.2462925016880035,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46563720703125,0.6927226781845093,0.1858502626419067,0.8465893268585205,284.4676208496094,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23846435546875,284.4716491699219,1.0,0.489926666021347,1.0,1.0,0.0,1.0,-2.531860589981079,2.531855583190918,5.151850018592086e-06,1.954503297805786,0.852576494216919,0.852576494216919,0.0,120.40935516357422,132.0,30183.462890625,0.0,1446.302490234375,1.0,281.2403869628906,283.3072509765625,291.16314697265625,293.0699768066406,293.1499938964844,293.1499938964844,281.54998779296875,37093.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998098134994507,1.0,0.0,0.0,3.4801623821258545,3.48018479347229,8.081505598056538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.02685546875,0.0,1360.09814453125,1895.4371337890625,0.0,2469.686279296875,0.8682873249053955,1.0,0.0,3.0,1.0,0.0
12057120,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676818847656,0.8773279190063477,0.3855253159999847,0.3483017385005951,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.468017578125,0.9414665699005128,0.4699365198612213,0.4453617036342621,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46728515625,0.8233301043510437,0.3165942132472992,0.2224728465080261,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4667663574219,0.7696518898010254,0.2579066753387451,0.2462925016880035,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46563720703125,0.6927226781845093,0.1858502626419067,0.8465893268585205,284.4676208496094,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23846435546875,284.4716491699219,1.0,0.489926666021347,1.0,1.0,0.0,1.0,-2.531860589981079,2.531855583190918,5.151850018592086e-06,1.954503297805786,0.852576494216919,0.852576494216919,0.0,120.40935516357422,132.0,30183.462890625,0.0,1446.302490234375,1.0,281.2403869628906,283.3072509765625,291.16314697265625,293.0699768066406,293.1499938964844,293.1499938964844,281.54998779296875,37093.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998098134994507,1.0,0.0,0.0,3.4801623821258545,3.48018479347229,8.081505598056538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.02685546875,0.0,1360.09814453125,1895.4371337890625,0.0,2469.686279296875,0.8682873249053955,1.0,0.0,3.0,1.0,0.0
12057180,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081298828125,0.8756064772605896,0.3868449926376343,0.3494616746902466,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7084655761719,0.9413789510726928,0.4741889834403991,0.449332594871521,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.707763671875,0.82436203956604,0.3208408653736114,0.2254165560007095,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.707275390625,0.7699255347251892,0.260576993227005,0.2488123476505279,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061767578125,0.6930665969848633,0.1878369748592376,0.8555378317832947,284.7080993652344,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119445800781,1.0,0.4944853782653808,1.0,1.0,0.0,1.0,-2.555340051651001,2.5553345680236816,5.248296929494245e-06,1.972864985466004,0.8512360453605652,0.8512360453605652,0.0,122.6467056274414,135.0,29619.8046875,0.0,1486.946533203125,1.0,281.5400695800781,283.58453369140625,291.1983337402344,293.0708923339844,293.1499938964844,293.1499938964844,281.8500061035156,36703.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885830998420715,1.0,0.0,0.0,3.452643632888794,3.4526658058166504,7.954205329951947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.625,0.0,1329.4649658203125,1895.4371337890625,0.0,2367.5341796875,0.8618881702423096,1.0,0.0,3.0,1.0,0.0
12057240,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081298828125,0.8756064772605896,0.3868449926376343,0.3494616746902466,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7084655761719,0.9413789510726928,0.4741889834403991,0.449332594871521,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.707763671875,0.82436203956604,0.3208408653736114,0.2254165560007095,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.707275390625,0.7699255347251892,0.260576993227005,0.2488123476505279,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061767578125,0.6930665969848633,0.1878369748592376,0.8555378317832947,284.7080993652344,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119445800781,1.0,0.4944853782653808,1.0,1.0,0.0,1.0,-2.555340051651001,2.5553345680236816,5.248296929494245e-06,1.972864985466004,0.8512360453605652,0.8512360453605652,0.0,122.6467056274414,135.0,29619.8046875,0.0,1486.946533203125,1.0,281.5400695800781,283.58453369140625,291.1983337402344,293.0708923339844,293.1499938964844,293.1499938964844,281.8500061035156,36703.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885830998420715,1.0,0.0,0.0,3.452643632888794,3.4526658058166504,7.954205329951947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.625,0.0,1329.4649658203125,1895.4371337890625,0.0,2367.5341796875,0.8618881702423096,1.0,0.0,3.0,1.0,0.0
12057300,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8746923208236694,0.3875802457332611,0.3500889241695404,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8701171875,0.9412553906440736,0.4763888716697693,0.451375663280487,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.824830174446106,0.3230399489402771,0.2269333600997924,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7700212597846985,0.2619692981243133,0.2501222789287567,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.6932123899459839,0.1888793557882309,0.8602319359779358,284.8688659667969,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.272705078125,284.88165283203125,1.0,0.4968766868114471,1.0,1.0,0.0,1.0,-2.56758451461792,2.5675790309906006,5.298967153066769e-06,1.982447385787964,0.8522413372993469,0.8522413372993469,0.0,123.84730529785156,135.0,29023.02734375,0.0,1508.5540771484375,1.0,281.79296875,283.78338623046875,291.1867370605469,292.9774475097656,293.1499938964844,293.1499938964844,281.8500061035156,36487.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78106290102005,1.0,0.0,0.0,3.444356203079224,3.44437837600708,7.916065669633099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.7509765625,0.0,1319.6331787109375,1895.4371337890625,0.0,2299.6884765625,0.8599265217781067,1.0,0.0,3.0,1.0,0.0
12057360,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.874065101146698,0.3884318172931671,0.3508712649345398,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9436950683594,0.9414219856262208,0.4786922931671142,0.4535562992095947,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8255226016044617,0.3253355920314789,0.2285398989915847,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.77033531665802,0.2634347677230835,0.2515189051628113,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.6935714483261108,0.1899825632572174,0.8652439713478088,284.943359375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2846069335937,284.9469299316406,1.0,0.4993570744991302,1.0,1.0,0.0,1.0,-2.580774545669556,2.5807690620422363,5.353799679141957e-06,1.9927573204040527,0.852994441986084,0.852994441986084,0.0,125.00467681884766,138.0,29082.19921875,0.0,1531.4371337890625,1.0,281.8399353027344,283.85467529296875,291.2294006347656,293.0703430175781,293.1499938964844,293.1499938964844,282.1499938964844,36295.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788906693458557,1.0,0.0,0.0,3.440511465072632,3.4405336380004883,7.898403850958857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.38818359375,0.0,1314.435302734375,1895.4371337890625,0.0,2280.185791015625,0.858879029750824,1.0,0.0,3.0,1.0,0.0
12057420,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8728998899459839,0.3904025852680206,0.352584958076477,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2002868652344,0.9418010711669922,0.4835311770439148,0.4580606520175934,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996765136719,0.8269681930541992,0.3301559090614319,0.2318677306175232,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710291147232056,0.2665306031703949,0.2544281780719757,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981811523437,0.6943688988685608,0.1923213601112365,0.8757362365722656,285.1999816894531,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3085632324219,285.2033386230469,1.0,0.5045140385627747,1.0,1.0,0.0,1.0,-2.6083452701568604,2.608339786529541,5.469317329698242e-06,2.014301061630249,0.8583535552024841,0.8583535552024841,0.0,127.4053955078125,141.0,28747.724609375,0.0,1579.85693359375,1.0,282.1397705078125,284.1292419433594,291.2620544433594,293.07989501953125,293.1499938964844,293.1499938964844,282.45001220703125,35855.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704811692237854,1.0,0.0,0.0,3.4448537826538086,3.444875717163086,7.918353048808058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.56787109375,0.0,1315.663818359375,1895.4371337890625,0.0,2205.1123046875,0.8594982624053955,1.0,0.0,3.0,1.0,0.0
12057480,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8728998899459839,0.3904025852680206,0.352584958076477,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2002868652344,0.9418010711669922,0.4835311770439148,0.4580606520175934,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996765136719,0.8269681930541992,0.3301559090614319,0.2318677306175232,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710291147232056,0.2665306031703949,0.2544281780719757,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981811523437,0.6943688988685608,0.1923213601112365,0.8757362365722656,285.1999816894531,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3085632324219,285.2033386230469,1.0,0.5045140385627747,1.0,1.0,0.0,1.0,-2.6083452701568604,2.608339786529541,5.469317329698242e-06,2.014301061630249,0.8583535552024841,0.8583535552024841,0.0,127.4053955078125,141.0,28747.724609375,0.0,1579.85693359375,1.0,282.1397705078125,284.1292419433594,291.2620544433594,293.07989501953125,293.1499938964844,293.1499938964844,282.45001220703125,35855.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704811692237854,1.0,0.0,0.0,3.4448537826538086,3.444875717163086,7.918353048808058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.56787109375,0.0,1315.663818359375,1895.4371337890625,0.0,2205.1123046875,0.8594982624053955,1.0,0.0,3.0,1.0,0.0
12057540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.8722136616706848,0.3927285075187683,0.3546349704265594,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.45330810546875,0.9426369667053224,0.4886901080608368,0.4628796875476837,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527587890625,0.8287909626960754,0.3352940678596496,0.2354238033294677,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523010253906,0.7721024751663208,0.2698634564876556,0.2575664818286896,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.6955523490905762,0.1948567330837249,0.8871221542358398,285.4530334472656,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.33306884765625,285.45623779296875,1.0,0.5099632143974304,1.0,1.0,0.0,1.0,-2.638322830200196,2.638317346572876,5.596290975518059e-06,2.0377113819122314,0.8670766949653625,0.8670766949653625,0.0,129.81040954589844,144.0,28455.623046875,0.0,1632.61328125,1.0,282.4398498535156,284.3975524902344,291.2966003417969,293.09625244140625,293.1499938964844,293.1499938964844,282.75,35423.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763680100440979,1.0,0.0,0.0,3.4655120372772217,3.465534210205078,8.013608407964057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.43701171875,0.0,1333.343994140625,1895.4371337890625,0.0,2144.927978515625,0.8637489080429077,1.0,0.0,3.0,1.0,0.0
12057600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.8722136616706848,0.3927285075187683,0.3546349704265594,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.45330810546875,0.9426369667053224,0.4886901080608368,0.4628796875476837,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527587890625,0.8287909626960754,0.3352940678596496,0.2354238033294677,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523010253906,0.7721024751663208,0.2698634564876556,0.2575664818286896,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.6955523490905762,0.1948567330837249,0.8871221542358398,285.4530334472656,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.33306884765625,285.45623779296875,1.0,0.5099632143974304,1.0,1.0,0.0,1.0,-2.638322830200196,2.638317346572876,5.596290975518059e-06,2.0377113819122314,0.8670766949653625,0.8670766949653625,0.0,129.81040954589844,144.0,28455.623046875,0.0,1632.61328125,1.0,282.4398498535156,284.3975524902344,291.2966003417969,293.09625244140625,293.1499938964844,293.1499938964844,282.75,35423.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763680100440979,1.0,0.0,0.0,3.4655120372772217,3.465534210205078,8.013608407964057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.43701171875,0.0,1333.343994140625,1895.4371337890625,0.0,2144.927978515625,0.8637489080429077,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718332052230835,0.3953369259834289,0.3569467663764953,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7014465332031,0.9437430500984192,0.4941048324108124,0.4679476022720337,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308538198471069,0.340701162815094,0.239171490073204,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734207510948181,0.2733936607837677,0.2608965039253235,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969887018203735,0.19755619764328,0.8992665410041809,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.35748291015625,285.7041015625,1.0,0.5156800746917725,1.0,1.0,0.0,1.0,-2.6702873706817627,2.6702816486358643,5.733247235184535e-06,2.062655210494995,0.8790826797485352,0.8790826797485352,0.0,132.2626190185547,147.0,28181.0390625,0.0,1689.52880859375,1.0,282.7400817871094,284.65948486328125,291.32989501953125,293.113525390625,293.1499938964844,293.1499938964844,283.04998779296875,35020.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579001784324646,1.0,0.0,0.0,3.501322031021118,3.501344680786133,8.180077770703065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.21826171875,0.0,1366.9337158203125,1895.4371337890625,0.0,2094.180419921875,0.8714076280593872,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718332052230835,0.3953369259834289,0.3569467663764953,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7014465332031,0.9437430500984192,0.4941048324108124,0.4679476022720337,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308538198471069,0.340701162815094,0.239171490073204,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734207510948181,0.2733936607837677,0.2608965039253235,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969887018203735,0.19755619764328,0.8992665410041809,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.35748291015625,285.7041015625,1.0,0.5156800746917725,1.0,1.0,0.0,1.0,-2.6702873706817627,2.6702816486358643,5.733247235184535e-06,2.062655210494995,0.8790826797485352,0.8790826797485352,0.0,132.2626190185547,147.0,28181.0390625,0.0,1689.52880859375,1.0,282.7400817871094,284.65948486328125,291.32989501953125,293.113525390625,293.1499938964844,293.1499938964844,283.04998779296875,35020.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579001784324646,1.0,0.0,0.0,3.501322031021118,3.501344680786133,8.180077770703065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.21826171875,0.0,1366.9337158203125,1895.4371337890625,0.0,2094.180419921875,0.8714076280593872,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452819824219,0.8717067241668701,0.3982016444206238,0.3594909310340881,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9455261230469,0.9450613260269164,0.4997493922710418,0.4732342362403869,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331151604652405,0.3463576734066009,0.2430939674377441,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749379277229309,0.2771011888980865,0.2643962800502777,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986257433891296,0.2004006057977676,0.9120730757713318,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3815612792969,285.9479064941406,1.0,0.5216383337974548,1.0,1.0,0.0,1.0,-2.704005002975464,2.7039990425109863,5.879458058188902e-06,2.0889430046081543,0.8943222165107727,0.8943222165107727,0.0,134.76690673828125,150.0,27920.45703125,0.0,1750.496826171875,1.0,283.04058837890625,284.9162902832031,291.36187744140625,293.1302490234375,293.1499938964844,293.1499938964844,283.1499938964844,34661.84375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526300549507141,1.0,0.0,0.0,3.550578355789185,3.550601005554199,8.411849421463558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.3154296875,0.0,1415.6048583984375,1895.4371337890625,0.0,2048.247802734375,0.8801260590553284,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452819824219,0.8717067241668701,0.3982016444206238,0.3594909310340881,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9455261230469,0.9450613260269164,0.4997493922710418,0.4732342362403869,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331151604652405,0.3463576734066009,0.2430939674377441,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749379277229309,0.2771011888980865,0.2643962800502777,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986257433891296,0.2004006057977676,0.9120730757713318,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3815612792969,285.9479064941406,1.0,0.5216383337974548,1.0,1.0,0.0,1.0,-2.704005002975464,2.7039990425109863,5.879458058188902e-06,2.0889430046081543,0.8943222165107727,0.8943222165107727,0.0,134.76690673828125,150.0,27920.45703125,0.0,1750.496826171875,1.0,283.04058837890625,284.9162902832031,291.36187744140625,293.1302490234375,293.1499938964844,293.1499938964844,283.1499938964844,34661.84375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526300549507141,1.0,0.0,0.0,3.550578355789185,3.550601005554199,8.411849421463558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.3154296875,0.0,1415.6048583984375,1895.4371337890625,0.0,2048.247802734375,0.8801260590553284,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.8714302182197571,0.3994594812393188,0.3607229888439178,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0177307128906,0.9454675316810608,0.5024256706237793,0.4758475422859192,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340678811073303,0.3490901887416839,0.2450539767742157,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7755252122879028,0.2788845002651214,0.2661469280719757,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.6992855668067932,0.2017706632614135,0.9185035228729248,286.0173034667969,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3910522460937,286.0221252441406,1.0,0.5246737003326416,1.0,1.0,0.0,1.0,-2.7208147048950195,2.720808744430542,5.953090294497088e-06,2.1020729541778564,0.902143657207489,0.902143657207489,0.0,136.13552856445312,150.0,27888.876953125,0.0,1781.9515380859375,1.0,283.1309509277344,284.992919921875,291.3924865722656,293.15887451171875,293.1499938964844,293.1499938964844,283.1499938964844,34297.515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540187835693359,1.0,0.0,0.0,3.5646514892578125,3.5646743774414062,8.478664881295117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.7021484375,0.0,1427.8306884765625,1895.4371337890625,0.0,2060.3193359375,0.8846611380577087,1.0,0.0,3.0,1.0,0.0
12057960,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.8707859516143799,0.4005574285984039,0.36182501912117,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0453491210937,0.9454557299613952,0.5049490928649902,0.4783362746238708,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8347074389457703,0.351712018251419,0.2469497174024582,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7758018374443054,0.2805780470371246,0.267829418182373,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.6996411681175232,0.2030611187219619,0.9246628880500792,286.0452575683594,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3985290527344,286.04644775390625,1.0,0.5276902318000793,1.0,1.0,0.0,1.0,-2.736834049224853,2.736827850341797,6.023683454259299e-06,2.11458420753479,0.9097463488578796,0.9097463488578796,0.0,137.6413116455078,153.0,28048.884765625,0.0,1813.187255859375,1.0,283.1468811035156,285.0142822265625,291.4316101074219,293.23419189453125,293.1499938964844,293.1499938964844,283.04998779296875,34121.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581125497817993,1.0,0.0,0.0,3.587606430053711,3.587629556655884,8.588214654992044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.4150390625,0.0,1451.0394287109375,1895.4371337890625,0.0,2096.0380859375,0.8916430473327637,1.0,0.0,3.0,1.0,0.0
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674713373184204,0.4016104340553283,0.3631926774978637,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97540283203125,0.9431483745574952,0.5089335441589355,0.4825032651424408,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342534899711609,0.356126070022583,0.2502827644348144,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.774629533290863,0.2832947671413421,0.2707070708274841,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.975830078125,0.6986480355262756,0.2050651609897613,0.9350253343582152,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017028808594,285.9748840332031,1.0,0.5334236025810242,1.0,1.0,0.0,1.0,-2.763411283493042,2.7634050846099854,6.141877747722901e-06,2.135414123535156,0.9228652715682985,0.9228652715682985,0.0,141.33328247070312,156.0,28590.623046875,0.0,1871.348876953125,1.0,283.0526733398437,284.9243469238281,291.50311279296875,293.3748474121094,293.1499938964844,293.1499938964844,282.75,34380.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743278741836548,1.0,0.0,0.0,3.6543242931365967,3.654348134994507,8.910610631573945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.90673828125,0.0,1525.855224609375,1895.4371337890625,0.0,2239.365966796875,0.9051044583320618,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674713373184204,0.4016104340553283,0.3631926774978637,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97540283203125,0.9431483745574952,0.5089335441589355,0.4825032651424408,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342534899711609,0.356126070022583,0.2502827644348144,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.774629533290863,0.2832947671413421,0.2707070708274841,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.975830078125,0.6986480355262756,0.2050651609897613,0.9350253343582152,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017028808594,285.9748840332031,1.0,0.5334236025810242,1.0,1.0,0.0,1.0,-2.763411283493042,2.7634050846099854,6.141877747722901e-06,2.135414123535156,0.9228652715682985,0.9228652715682985,0.0,141.33328247070312,156.0,28590.623046875,0.0,1871.348876953125,1.0,283.0526733398437,284.9243469238281,291.50311279296875,293.3748474121094,293.1499938964844,293.1499938964844,282.75,34380.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743278741836548,1.0,0.0,0.0,3.6543242931365967,3.654348134994507,8.910610631573945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.90673828125,0.0,1525.855224609375,1895.4371337890625,0.0,2239.365966796875,0.9051044583320618,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8639376163482666,0.4013480842113495,0.3633925914764404,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7799377441406,0.9400320649147034,0.510591447353363,0.4844896197319031,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8327292799949646,0.3582450151443481,0.2520243525505066,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7726248502731323,0.2844396531581878,0.2721011042594909,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.6967334747314453,0.2058258205652237,0.9397808313369752,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39501953125,285.7738037109375,1.0,0.5367255806922913,1.0,1.0,0.0,1.0,-2.7755305767059326,2.775524377822876,6.196288723003818e-06,2.144973993301392,0.9281941652297974,0.9281941652297974,0.0,144.14109802246094,156.0,29379.283203125,0.0,1903.523193359375,1.0,282.77978515625,284.69677734375,291.5732421875,293.5547180175781,293.1499938964844,293.1499938964844,282.75,34581.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924041748046875,1.0,0.0,0.0,3.687855243682861,3.687879323959351,9.074882427739794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.693359375,0.0,1564.9686279296875,1895.4371337890625,0.0,2402.191650390625,0.9127341508865356,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474365234375,0.8612817525863647,0.4009559452533722,0.3631531894207001,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7471923828125,0.937489926815033,0.5112676024436951,0.4852563440799713,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.831286609172821,0.3592345714569092,0.2527979910373688,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7709052562713623,0.2848923504352569,0.2726530432701111,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.695047914981842,0.2060721665620803,0.9414968490600586,285.7474060058594,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3888854980469,285.74542236328125,1.0,0.5383851528167725,1.0,1.0,0.0,1.0,-2.779823064804077,2.7798168659210205,6.21565004621516e-06,2.1483747959136963,0.9316426515579224,0.9316426515579224,0.0,145.92526245117188,159.0,29469.732421875,0.0,1918.722900390625,1.0,282.75787353515625,284.6630859375,291.5595397949219,293.5229187011719,293.1499938964844,293.1499938964844,282.45001220703125,34669.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977498173713684,1.0,0.0,0.0,3.7047197818756095,3.704744100570679,9.15807163437421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.64990234375,0.0,1584.796875,1895.4371337890625,0.0,2450.8701171875,0.916602909564972,1.0,0.0,3.0,1.0,0.0
12058260,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534756898880005,0.3991905152797699,0.3619534969329834,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.50811767578125,0.9297338128089904,0.5123981833457947,0.4867421090602875,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267859816551208,0.3613983690738678,0.2545769810676574,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655712366104126,0.285583883523941,0.2736790776252746,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896317601203918,0.2062068581581115,0.9438719749450684,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669128417969,285.5062561035156,1.0,0.5423347353935242,1.0,1.0,0.0,1.0,-2.786400318145752,2.786394119262696,6.245495569601189e-06,2.1536412239074707,0.9371220469474792,0.9371220469474792,0.0,150.9305419921875,162.0,30262.443359375,0.0,1952.8885498046875,1.0,282.4576110839844,284.39373779296875,291.5689697265625,293.5909423828125,293.1499938964844,293.1499938964844,282.1499938964844,34985.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158069849014282,1.0,0.0,0.0,3.743252992630005,3.743277788162232,9.349570291306008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.92333984375,0.0,1631.6263427734375,1895.4371337890625,0.0,2616.76904296875,0.9254693984985352,1.0,0.0,3.0,1.0,0.0
12058320,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534756898880005,0.3991905152797699,0.3619534969329834,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.50811767578125,0.9297338128089904,0.5123981833457947,0.4867421090602875,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267859816551208,0.3613983690738678,0.2545769810676574,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655712366104126,0.285583883523941,0.2736790776252746,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896317601203918,0.2062068581581115,0.9438719749450684,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669128417969,285.5062561035156,1.0,0.5423347353935242,1.0,1.0,0.0,1.0,-2.786400318145752,2.786394119262696,6.245495569601189e-06,2.1536412239074707,0.9371220469474792,0.9371220469474792,0.0,150.9305419921875,162.0,30262.443359375,0.0,1952.8885498046875,1.0,282.4576110839844,284.39373779296875,291.5689697265625,293.5909423828125,293.1499938964844,293.1499938964844,282.1499938964844,34985.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158069849014282,1.0,0.0,0.0,3.743252992630005,3.743277788162232,9.349570291306008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.92333984375,0.0,1631.6263427734375,1895.4371337890625,0.0,2616.76904296875,0.9254693984985352,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457179069519043,0.3969362080097198,0.360197514295578,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2870788574219,0.9218268394470216,0.5128892660140991,0.4875093400478363,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221330642700195,0.3630810678005218,0.2559489011764526,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600424885749817,0.2857478559017181,0.2741236984729767,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837635636329651,0.2057914584875106,0.9434268474578856,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424377441406,285.2857971191406,1.0,0.5453840494155884,1.0,1.0,0.0,1.0,-2.786864757537842,2.786858558654785,6.247795226954622e-06,2.1541004180908203,0.939742147922516,0.939742147922516,0.0,155.74119567871094,150.0,31131.763671875,0.0,1976.48388671875,1.0,282.15740966796875,284.1339416503906,291.5767517089844,293.6473693847656,293.1499938964844,293.1499938964844,281.8500061035156,35290.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285162448883057,1.0,0.0,0.0,3.770287275314331,3.7703123092651367,9.485106033935152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.392578125,0.0,1665.6724853515625,1895.4371337890625,0.0,2734.637451171875,0.9317492246627808,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457179069519043,0.3969362080097198,0.360197514295578,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2870788574219,0.9218268394470216,0.5128892660140991,0.4875093400478363,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221330642700195,0.3630810678005218,0.2559489011764526,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600424885749817,0.2857478559017181,0.2741236984729767,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837635636329651,0.2057914584875106,0.9434268474578856,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424377441406,285.2857971191406,1.0,0.5453840494155884,1.0,1.0,0.0,1.0,-2.786864757537842,2.786858558654785,6.247795226954622e-06,2.1541004180908203,0.939742147922516,0.939742147922516,0.0,155.74119567871094,150.0,31131.763671875,0.0,1976.48388671875,1.0,282.15740966796875,284.1339416503906,291.5767517089844,293.6473693847656,293.1499938964844,293.1499938964844,281.8500061035156,35290.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285162448883057,1.0,0.0,0.0,3.770287275314331,3.7703123092651367,9.485106033935152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.392578125,0.0,1665.6724853515625,1895.4371337890625,0.0,2734.637451171875,0.9317492246627808,1.0,0.0,3.0,1.0,0.0
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8451783657073975,0.3957883417606354,0.359213650226593,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.13641357421875,0.922241508960724,0.5130535960197449,0.4877168238162994,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8229004740715027,0.3638755083084106,0.2565276324748993,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.7602592706680298,0.2857499420642853,0.2741602659225464,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.6836304068565369,0.2054871320724487,0.9422196745872498,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3309326171875,285.12774658203125,1.0,0.5447437763214111,1.0,1.0,0.0,1.0,-2.7852237224578857,2.785217523574829,6.240548373170896e-06,2.152882099151612,0.9395446181297302,0.9395446181297302,0.0,155.53012084960938,150.0,31978.267578125,0.0,1972.8546142578125,1.0,281.8980407714844,283.9384765625,291.6152038574219,293.7835388183594,293.1499938964844,293.1499938964844,281.8500061035156,35443.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367443084716797,1.0,0.0,0.0,3.7800488471984863,3.780073881149292,9.53428411776258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.060546875,0.0,1678.41015625,1895.4371337890625,0.0,2811.31298828125,0.9340141415596008,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8462334275245667,0.3945809304714203,0.3580523729324341,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0858764648437,0.9248128533363342,0.513127326965332,0.4877214133739471,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.825192391872406,0.3646132946014404,0.2569864690303802,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7619490623474121,0.2856874167919159,0.2740455865859985,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.6848859190940857,0.2051186561584472,0.9403398036956788,285.08599853515625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3191833496094,285.0845642089844,1.0,0.5432238578796387,1.0,1.0,0.0,1.0,-2.781989812850952,2.7819833755493164,6.226114692253759e-06,2.1504056453704834,0.9398886561393738,0.9398886561393738,0.0,153.9337158203125,138.0,32079.361328125,0.0,1960.1171875,1.0,281.85711669921875,283.8846130371094,291.59979248046875,293.7242431640625,293.1499938964844,293.1499938964844,281.54998779296875,35570.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394850492477417,1.0,0.0,0.0,3.786970376968384,3.786995649337769,9.569232588546583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.1982421875,0.0,1687.6243896484375,1895.4371337890625,0.0,2836.904541015625,0.9356831312179564,1.0,0.0,3.0,1.0,0.0
12058620,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8522411584854126,0.392142117023468,0.3556790649890899,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.88873291015625,0.9350686073303224,0.5131603479385376,0.4875739216804504,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8334277272224426,0.3660533130168915,0.2578344345092773,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7689001560211182,0.285495400428772,0.2736672163009643,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6907230615615845,0.2043170034885406,0.9358030557632446,284.88885498046875,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973327636719,284.8876037597656,1.0,0.5382689833641052,1.0,1.0,0.0,1.0,-2.7740743160247803,2.774068117141724,6.19075490249088e-06,2.1442959308624268,0.9374191761016846,0.9374191761016846,0.0,147.92703247070312,126.0,33050.5,0.0,1919.130615234375,1.0,281.5571594238281,283.64190673828125,291.6292724609375,293.810302734375,293.1499938964844,293.1499938964844,281.25,35840.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501914739608765,1.0,0.0,0.0,3.7935850620269775,3.7936103343963614,9.602690624888055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.1435546875,0.0,1697.6202392578125,1895.4371337890625,0.0,2937.06396484375,0.937345802783966,1.0,0.0,3.0,1.0,0.0
