time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058680,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8522411584854126,0.392142117023468,0.3556790649890899,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.88873291015625,0.9350686073303224,0.5131603479385376,0.4875739216804504,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8334277272224426,0.3660533130168915,0.2578344345092773,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7689001560211182,0.285495400428772,0.2736672163009643,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6907230615615845,0.2043170034885406,0.9358030557632446,284.88885498046875,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973327636719,284.8876037597656,1.0,0.5382689833641052,1.0,1.0,0.0,1.0,-2.7740743160247803,2.774068117141724,6.19075490249088e-06,2.1442959308624268,0.9374191761016846,0.9374191761016846,0.0,147.92703247070312,126.0,33050.5,0.0,1919.130615234375,1.0,281.5571594238281,283.64190673828125,291.6292724609375,293.810302734375,293.1499938964844,293.1499938964844,281.25,35840.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501914739608765,1.0,0.0,0.0,3.7935850620269775,3.7936103343963614,9.602690624888055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.1435546875,0.0,1697.6202392578125,1895.4371337890625,0.0,2937.06396484375,0.937345802783966,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623836636543274,0.3896640241146087,0.3531772494316101,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.699951171875,0.9502022862434388,0.5130409002304077,0.4871834218502044,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.84560626745224,0.3674516677856445,0.258579820394516,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796820402145386,0.2852256298065185,0.2731149792671203,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999955177307129,0.2034546434879303,0.9305024147033693,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.277099609375,284.6988830566406,1.0,0.5315953493118286,1.0,1.0,0.0,1.0,-2.7644612789154053,2.764455318450928,6.147869044070831e-06,2.136839866638184,0.9325096607208252,0.9325096607208252,0.0,139.55422973632812,114.0,34110.640625,0.0,1864.5740966796875,1.0,281.25714111328125,283.4102478027344,291.6630249023437,293.9076843261719,293.1499938964844,293.1499938964844,280.95001220703125,36103.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615131378173828,1.0,0.0,0.0,3.790473937988281,3.790499210357666,9.586946134731988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.5537109375,0.0,1695.945556640625,1895.4371337890625,0.0,3043.197021484375,0.936816155910492,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623836636543274,0.3896640241146087,0.3531772494316101,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.699951171875,0.9502022862434388,0.5130409002304077,0.4871834218502044,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.84560626745224,0.3674516677856445,0.258579820394516,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796820402145386,0.2852256298065185,0.2731149792671203,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999955177307129,0.2034546434879303,0.9305024147033693,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.277099609375,284.6988830566406,1.0,0.5315953493118286,1.0,1.0,0.0,1.0,-2.7644612789154053,2.764455318450928,6.147869044070831e-06,2.136839866638184,0.9325096607208252,0.9325096607208252,0.0,139.55422973632812,114.0,34110.640625,0.0,1864.5740966796875,1.0,281.25714111328125,283.4102478027344,291.6630249023437,293.9076843261719,293.1499938964844,293.1499938964844,280.95001220703125,36103.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615131378173828,1.0,0.0,0.0,3.790473937988281,3.790499210357666,9.586946134731988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.5537109375,0.0,1695.945556640625,1895.4371337890625,0.0,3043.197021484375,0.936816155910492,1.0,0.0,3.0,1.0,0.0
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.876399040222168,0.3871192336082458,0.3505739271640777,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.512939453125,0.968406856060028,0.512749969959259,0.4865868389606476,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617103695869446,0.3687953352928161,0.2592523992061615,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939639091491699,0.2848757803440094,0.2724379897117615,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.712151288986206,0.2025431543588638,0.924733817577362,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.25811767578125,284.5119323730469,1.0,0.523847758769989,1.0,1.0,0.0,1.0,-2.753678798675537,2.7536725997924805,6.099906840972835e-06,2.128460168838501,0.9251176714897156,0.9251176714897156,0.0,129.82020568847656,102.0,35129.28125,0.0,1802.205078125,1.0,280.9571838378906,283.1819763183594,291.69451904296875,294.00262451171875,293.1499938964844,293.1499938964844,280.6499938964844,36371.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731626272201538,1.0,0.0,0.0,3.777461290359497,3.777486562728882,9.521236279397272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.78955078125,0.0,1682.529296875,1895.4371337890625,0.0,3152.4755859375,0.9340661764144896,1.0,0.0,3.0,1.0,0.0
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.876399040222168,0.3871192336082458,0.3505739271640777,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.512939453125,0.968406856060028,0.512749969959259,0.4865868389606476,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617103695869446,0.3687953352928161,0.2592523992061615,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939639091491699,0.2848757803440094,0.2724379897117615,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.712151288986206,0.2025431543588638,0.924733817577362,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.25811767578125,284.5119323730469,1.0,0.523847758769989,1.0,1.0,0.0,1.0,-2.753678798675537,2.7536725997924805,6.099906840972835e-06,2.128460168838501,0.9251176714897156,0.9251176714897156,0.0,129.82020568847656,102.0,35129.28125,0.0,1802.205078125,1.0,280.9571838378906,283.1819763183594,291.69451904296875,294.00262451171875,293.1499938964844,293.1499938964844,280.6499938964844,36371.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731626272201538,1.0,0.0,0.0,3.777461290359497,3.777486562728882,9.521236279397272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.78955078125,0.0,1682.529296875,1895.4371337890625,0.0,3152.4755859375,0.9340661764144896,1.0,0.0,3.0,1.0,0.0
12058980,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945431113243103,0.3844984769821167,0.3478758037090301,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.32830810546875,0.9878965020179749,0.5122769474983215,0.4857919812202453,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.882255494594574,0.3700771927833557,0.2598612606525421,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3286437988281,0.811620831489563,0.2844408452510834,0.2716525197029114,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261428833007812,0.2015829980373382,0.9186087250709534,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2401733398437,284.3274230957031,1.0,0.515388548374176,1.0,1.0,0.0,1.0,-2.741908311843872,2.7419023513793945,6.047745046089403e-06,2.119303226470948,0.9152809381484984,0.9152809381484984,0.0,119.31525421142578,90.0,36103.67578125,0.0,1735.2242431640625,1.0,280.6573181152344,282.9577941894531,291.7221374511719,294.09136962890625,293.1499938964844,293.1499938964844,280.3500061035156,36652.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844659924507141,1.0,0.0,0.0,3.754039764404297,3.754064798355103,9.403531748830574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.04248046875,0.0,1657.0526123046875,1895.4371337890625,0.0,3258.41845703125,0.92899352312088,1.0,0.0,3.0,1.0,0.0
12059040,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945431113243103,0.3844984769821167,0.3478758037090301,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.32830810546875,0.9878965020179749,0.5122769474983215,0.4857919812202453,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.882255494594574,0.3700771927833557,0.2598612606525421,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3286437988281,0.811620831489563,0.2844408452510834,0.2716525197029114,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261428833007812,0.2015829980373382,0.9186087250709534,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2401733398437,284.3274230957031,1.0,0.515388548374176,1.0,1.0,0.0,1.0,-2.741908311843872,2.7419023513793945,6.047745046089403e-06,2.119303226470948,0.9152809381484984,0.9152809381484984,0.0,119.31525421142578,90.0,36103.67578125,0.0,1735.2242431640625,1.0,280.6573181152344,282.9577941894531,291.7221374511719,294.09136962890625,293.1499938964844,293.1499938964844,280.3500061035156,36652.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844659924507141,1.0,0.0,0.0,3.754039764404297,3.754064798355103,9.403531748830574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.04248046875,0.0,1657.0526123046875,1895.4371337890625,0.0,3258.41845703125,0.92899352312088,1.0,0.0,3.0,1.0,0.0
12059100,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.9055768847465516,0.3831824362277984,0.346546858549118,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.18963623046875,0.9977126717567444,0.5119936466217041,0.4853709638118744,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8945946097373962,0.3707125186920166,0.2601740956306457,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.8214439749717712,0.2842056453227997,0.2712488174438476,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.734244704246521,0.2010970711708068,0.9155193567276,284.1905822753906,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.23193359375,284.1815490722656,1.0,0.5109716653823853,1.0,1.0,0.0,1.0,-2.7359836101531982,2.7359776496887207,6.02156023887801e-06,2.11468768119812,0.9088901281356812,0.9088901281356812,0.0,113.84070587158205,90.0,37052.90625,0.0,1700.8475341796875,1.0,280.3987121582031,282.7841796875,291.7615051269531,294.235107421875,293.1499938964844,293.1499938964844,280.3500061035156,36814.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923903703689575,1.0,0.0,0.0,3.738352060317993,3.738377094268799,9.325104315394128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.74951171875,0.0,1639.9471435546875,1895.4371337890625,0.0,3332.554931640625,0.9255483746528624,1.0,0.0,3.0,1.0,0.0
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1420593261719,0.9137446880340576,0.3817736506462097,0.3451520502567291,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.141845703125,0.9990000128746032,0.5119909048080444,0.4763506352901459,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.9037240147590636,0.3712688088417053,0.2604588568210602,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14239501953125,0.8283443450927734,0.2838928401470184,0.2708288431167602,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.7399837374687195,0.2005479484796524,0.9124672412872314,284.1420288085937,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.224365234375,284.14013671875,1.0,0.5059623718261719,1.0,1.0,0.0,1.0,-2.719688892364502,2.7196829319000244,5.950614649918862e-06,2.102360486984253,0.90297532081604,0.90297532081604,0.0,109.7131805419922,78.0,37037.7109375,0.0,1657.689453125,1.0,280.3575439453125,282.7402038574219,291.7483825683594,294.17828369140625,293.1499938964844,293.1499938964844,280.04998779296875,36959.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953123092651367,1.0,0.0,0.0,3.719337940216065,3.71936297416687,9.23048617096356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.08203125,0.0,1618.9998779296875,1895.4371337890625,0.0,3359.850341796875,0.9214175939559937,1.0,0.0,3.0,1.0,0.0
12059220,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315063953399658,0.378805935382843,0.3423114120960235,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,281.93914794921875,0.9990000128746032,0.5152891874313354,0.4494923055171966,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.924303412437439,0.3722567558288574,0.2609889209270477,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426223993301392,0.2831386923789978,0.2699058651924133,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520427107810974,0.1993689090013504,0.906091034412384,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2242736816406,283.93719482421875,1.0,0.494470864534378,1.0,1.0,0.0,1.0,-2.67584490776062,2.6758391857147217,5.760143722000066e-06,2.068392276763916,0.8878467679023743,0.8878467679023743,0.0,101.49144744873048,66.0,37725.69921875,0.0,1557.19384765625,1.0,280.0578918457031,282.5165405273437,291.7686462402344,294.2467041015625,293.1499938964844,293.1499938964844,280.3500061035156,37320.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049525260925292,1.0,0.0,0.0,3.671297788619995,3.671322107315064,8.993578148874803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.85791015625,0.0,1566.9320068359375,1895.4371337890625,0.0,3449.703857421875,0.9109154343605042,1.0,0.0,3.0,1.0,0.0
12059280,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315063953399658,0.378805935382843,0.3423114120960235,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,281.93914794921875,0.9990000128746032,0.5152891874313354,0.4494923055171966,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.924303412437439,0.3722567558288574,0.2609889209270477,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426223993301392,0.2831386923789978,0.2699058651924133,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520427107810974,0.1993689090013504,0.906091034412384,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2242736816406,283.93719482421875,1.0,0.494470864534378,1.0,1.0,0.0,1.0,-2.67584490776062,2.6758391857147217,5.760143722000066e-06,2.068392276763916,0.8878467679023743,0.8878467679023743,0.0,101.49144744873048,66.0,37725.69921875,0.0,1557.19384765625,1.0,280.0578918457031,282.5165405273437,291.7686462402344,294.2467041015625,293.1499938964844,293.1499938964844,280.3500061035156,37320.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049525260925292,1.0,0.0,0.0,3.671297788619995,3.671322107315064,8.993578148874803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.85791015625,0.0,1566.9320068359375,1895.4371337890625,0.0,3449.703857421875,0.9109154343605042,1.0,0.0,3.0,1.0,0.0
12059340,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9486166834831238,0.3777239620685577,0.3406898975372314,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.0938720703125,0.9990000128746032,0.5207168459892273,0.42652428150177,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.093505859375,0.9440902471542358,0.373784601688385,0.2616167068481445,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0927734375,0.8564748167991638,0.2831315100193023,0.26942840218544,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914001464844,0.7639908194541931,0.1989515572786331,0.9022261500358582,284.0935974121094,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.24591064453125,284.0975036621094,1.0,0.4853344261646271,1.0,1.0,0.0,1.0,-2.641831398010254,2.6418259143829346,5.614373549178708e-06,2.0419721603393555,0.8809516429901123,0.8809516429901123,0.0,94.90633392333984,66.0,36376.046875,0.0,1480.3651123046875,1.0,280.3282470703125,282.7114562988281,291.6794128417969,294.00006103515625,293.1499938964844,293.1499938964844,280.3500061035156,37303.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897865414619446,1.0,0.0,0.0,3.6354403495788574,3.635464429855346,8.818756214168388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.42626953125,0.0,1526.7459716796875,1895.4371337890625,0.0,3308.21142578125,0.9029513597488404,1.0,0.0,3.0,1.0,0.0
12059400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.9566875100135804,0.377547025680542,0.3403822481632232,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.10888671875,0.9990000128746032,0.5235779285430908,0.4163281619548797,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087646484375,0.9531928896903992,0.3745867609977722,0.2620608508586883,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1085510253906,0.8633335828781128,0.2832924425601959,0.2694345712661743,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1081237792969,0.7699774503707886,0.1989399790763855,0.9014752507209778,284.1087951660156,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.260009765625,284.10986328125,1.0,0.481655091047287,1.0,1.0,0.0,1.0,-2.6288483142852783,2.628842830657959,5.559228611673461e-06,2.031889677047729,0.8779910206794739,0.8779910206794739,0.0,92.15274047851562,86.0,36210.2734375,0.0,1450.4444580078125,1.0,280.3421325683594,282.728515625,291.6851806640625,294.0061950683594,293.1499938964844,293.1499938964844,280.6499938964844,37304.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854533433914185,1.0,0.0,0.0,3.621867895126343,3.621891975402832,8.753032147978956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.1630859375,0.0,1511.77880859375,1895.4371337890625,0.0,3267.6630859375,0.8999112844467163,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32061767578125,0.9644150733947754,0.3778042197227478,0.3402550816535949,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.32080078125,0.9990000128746032,0.5343095660209656,0.4066549837589264,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32061767578125,0.9640600085258484,0.3782725036144256,0.2643558979034424,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.320068359375,0.8710771799087524,0.2845536470413208,0.2703040242195129,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.319091796875,0.7765073776245117,0.1995812058448791,0.902819037437439,284.3206481933594,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.3167419433594,284.3240051269531,1.0,0.480125218629837,1.0,1.0,0.0,1.0,-2.62243390083313,2.6224284172058105,5.530627731786808e-06,2.0261945724487305,0.8712478280067444,0.8712478280067444,0.0,89.76789093017578,106.0,35049.71484375,0.0,1431.213134765625,1.0,280.6413269042969,282.9767761230469,291.6856689453125,293.90447998046875,293.1499938964844,293.1499938964844,280.95001220703125,37131.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619996905326843,1.0,0.0,0.0,3.578598976135254,3.578622579574585,8.545143828087021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.99609375,0.0,1463.4766845703125,1895.4371337890625,0.0,3047.76123046875,0.8901681900024414,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32061767578125,0.9644150733947754,0.3778042197227478,0.3402550816535949,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.32080078125,0.9990000128746032,0.5343095660209656,0.4066549837589264,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32061767578125,0.9640600085258484,0.3782725036144256,0.2643558979034424,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.320068359375,0.8710771799087524,0.2845536470413208,0.2703040242195129,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.319091796875,0.7765073776245117,0.1995812058448791,0.902819037437439,284.3206481933594,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.3167419433594,284.3240051269531,1.0,0.480125218629837,1.0,1.0,0.0,1.0,-2.62243390083313,2.6224284172058105,5.530627731786808e-06,2.0261945724487305,0.8712478280067444,0.8712478280067444,0.0,89.76789093017578,106.0,35049.71484375,0.0,1431.213134765625,1.0,280.6413269042969,282.9767761230469,291.6856689453125,293.90447998046875,293.1499938964844,293.1499938964844,280.95001220703125,37131.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619996905326843,1.0,0.0,0.0,3.578598976135254,3.578622579574585,8.545143828087021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.99609375,0.0,1463.4766845703125,1895.4371337890625,0.0,3047.76123046875,0.8901681900024414,1.0,0.0,3.0,1.0,0.0
12059580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5576477050781,0.9562350511550904,0.3788423836231231,0.3411217033863067,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.55792236328125,0.9990000128746032,0.5421813130378723,0.4177864491939544,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5576477050781,0.9588976502418518,0.3827376961708069,0.2674074172973633,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5569763183594,0.8651367425918579,0.2864873707294464,0.2720814943313598,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.7710877060890198,0.2008954435586929,0.9085168242454528,284.5577087402344,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.35565185546875,284.5619201660156,1.0,0.4865856468677521,1.0,1.0,0.0,1.0,-2.649474620819092,2.6494691371917725,5.644671091431519e-06,2.0467958450317383,0.8678621053695679,0.8678621053695679,0.0,93.15320587158205,126.0,34301.91796875,0.0,1482.9132080078125,1.0,280.94097900390625,283.2467346191406,291.7260131835937,293.884765625,293.1499938964844,293.1499938964844,281.25,36845.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430055975914001,1.0,0.0,0.0,3.545885801315308,3.54590916633606,8.389629897465056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.5859375,0.0,1426.5389404296875,1895.4371337890625,0.0,2869.80908203125,0.882690966129303,1.0,0.0,3.0,1.0,0.0
12059640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5576477050781,0.9562350511550904,0.3788423836231231,0.3411217033863067,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.55792236328125,0.9990000128746032,0.5421813130378723,0.4177864491939544,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5576477050781,0.9588976502418518,0.3827376961708069,0.2674074172973633,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5569763183594,0.8651367425918579,0.2864873707294464,0.2720814943313598,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.7710877060890198,0.2008954435586929,0.9085168242454528,284.5577087402344,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.35565185546875,284.5619201660156,1.0,0.4865856468677521,1.0,1.0,0.0,1.0,-2.649474620819092,2.6494691371917725,5.644671091431519e-06,2.0467958450317383,0.8678621053695679,0.8678621053695679,0.0,93.15320587158205,126.0,34301.91796875,0.0,1482.9132080078125,1.0,280.94097900390625,283.2467346191406,291.7260131835937,293.884765625,293.1499938964844,293.1499938964844,281.25,36845.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430055975914001,1.0,0.0,0.0,3.545885801315308,3.54590916633606,8.389629897465056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.5859375,0.0,1426.5389404296875,1895.4371337890625,0.0,2869.80908203125,0.882690966129303,1.0,0.0,3.0,1.0,0.0
12059700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231140136719,0.9473848938941956,0.3795274794101715,0.3417487740516662,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7241516113281,0.9990000128746032,0.5446546673774719,0.4293475449085235,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.9517020583152772,0.3851498663425445,0.269097238779068,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72100830078125,0.8585038185119629,0.2876085638999939,0.2731775641441345,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.7651427388191223,0.201688215136528,0.912324070930481,284.7234191894531,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3652038574219,284.736083984375,1.0,0.4921510219573974,1.0,1.0,0.0,1.0,-2.6720333099365234,2.672027587890625,5.741032055084361e-06,2.064141035079956,0.8679513335227966,0.8679513335227966,0.0,96.56342315673828,126.0,33651.2734375,0.0,1529.4583740234375,1.0,281.1956787109375,283.44842529296875,291.7239685058594,293.7942810058594,293.1499938964844,293.1499938964844,281.25,36660.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334065079689026,1.0,0.0,0.0,3.5341596603393555,3.5341827869415283,8.334233143614256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.0302734375,0.0,1412.8558349609375,1895.4371337890625,0.0,2780.17919921875,0.8799899220466614,1.0,0.0,3.0,1.0,0.0
12059760,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.9363718032836914,0.3803537487983703,0.3425947725772857,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8054504394531,0.9990000128746032,0.5461918711662292,0.4438585340976715,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.9423753023147584,0.3877002298831939,0.270945131778717,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.8505446910858154,0.2888424098491668,0.2744430303573608,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.758007824420929,0.2025636583566665,0.9167709946632384,284.80517578125,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.3692321777344,284.8097229003906,1.0,0.4989728033542633,1.0,1.0,0.0,1.0,-2.699564218521118,2.69955849647522,5.859835709998151e-06,2.0853567123413086,0.8678514361381531,0.8678514361381531,0.0,100.92876434326172,146.0,33811.109375,0.0,1588.190185546875,1.0,281.2408142089844,283.5257873535156,291.7737731933594,293.8985900878906,293.1499938964844,293.1499938964844,281.54998779296875,36489.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301370739936829,1.0,0.0,0.0,3.5264642238616943,3.526487112045288,8.297977274196455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.20654296875,0.0,1403.5582275390625,1895.4371337890625,0.0,2749.7216796875,0.87811279296875,1.0,0.0,3.0,1.0,0.0
12059820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103326201438904,0.3821889758110046,0.3444967567920685,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0553283691406,0.9990000128746032,0.5465558171272278,0.4802196621894836,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9191433191299438,0.3930148780345917,0.2748340666294098,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322718739509583,0.291479617357254,0.2772154211997986,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416479587554932,0.2044029086828231,0.9265146255493164,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3617248535156,285.0595092773437,1.0,0.5155437588691711,1.0,1.0,0.0,1.0,-2.765248537063598,2.765242338180542,6.148422471596859e-06,2.136078357696533,0.8711937665939331,0.8711937665939331,0.0,112.29045104980467,164.0,33449.29296875,0.0,1737.3031005859375,1.0,281.5406188964844,283.8041687011719,291.8134765625,293.9168395996094,293.1499938964844,293.1499938964844,281.8500061035156,36096.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219736814498901,1.0,0.0,0.0,3.5217621326446533,3.521784782409668,8.275863478957035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.24560546875,0.0,1395.822509765625,1895.4371337890625,0.0,2673.864013671875,0.8767762184143066,1.0,0.0,3.0,1.0,0.0
12059880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103326201438904,0.3821889758110046,0.3444967567920685,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0553283691406,0.9990000128746032,0.5465558171272278,0.4802196621894836,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9191433191299438,0.3930148780345917,0.2748340666294098,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322718739509583,0.291479617357254,0.2772154211997986,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416479587554932,0.2044029086828231,0.9265146255493164,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3617248535156,285.0595092773437,1.0,0.5155437588691711,1.0,1.0,0.0,1.0,-2.765248537063598,2.765242338180542,6.148422471596859e-06,2.136078357696533,0.8711937665939331,0.8711937665939331,0.0,112.29045104980467,164.0,33449.29296875,0.0,1737.3031005859375,1.0,281.5406188964844,283.8041687011719,291.8134765625,293.9168395996094,293.1499938964844,293.1499938964844,281.8500061035156,36096.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219736814498901,1.0,0.0,0.0,3.5217621326446533,3.521784782409668,8.275863478957035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.24560546875,0.0,1395.822509765625,1895.4371337890625,0.0,2673.864013671875,0.8767762184143066,1.0,0.0,3.0,1.0,0.0
12059940,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.8953830003738403,0.3834486603736877,0.3457872271537781,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.5451887249946594,0.5053158402442932,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2488708496094,0.9049291014671326,0.3964486122131347,0.2773491442203522,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8208727240562439,0.2932119071483612,0.2790541350841522,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445678710937,0.7315798401832581,0.2055831849575042,0.9328997135162354,285.2491149902344,284.95001220703125,296.44403076171875,288.849609375,296.4437255859375,297.3496398925781,285.2579040527344,1.0,0.526879608631134,1.0,1.0,0.0,1.0,-2.809863567352295,2.809857130050659,6.348551323753782e-06,2.1706016063690186,0.8754388093948364,0.8754388093948364,0.0,120.5550308227539,164.0,32927.82421875,0.0,1845.005859375,1.0,281.8139953613281,284.0299072265625,291.80767822265625,293.8502502441406,293.1499938964844,293.1499938964844,281.8500061035156,35827.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158829212188721,1.0,0.0,0.0,3.5264337062835693,3.526456356048584,8.297833460346737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.57470703125,0.0,1398.7449951171875,1895.4371337890625,0.0,2617.470703125,0.8776421546936035,1.0,0.0,3.0,1.0,0.0
12060000,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29986572265625,0.8845263719558716,0.3842333555221557,0.346729964017868,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3004150390625,0.9959729909896852,0.5439270734786987,0.5162820219993591,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999267578125,0.8948984742164612,0.3985837399959564,0.2790082395076751,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992553710937,0.8120942711830139,0.2942911982536316,0.2803032696247101,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981262207031,0.7240177989006042,0.206308901309967,0.9372555017471312,285.3000183105469,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3408508300781,285.30352783203125,1.0,0.5339093804359436,1.0,1.0,0.0,1.0,-2.8331220149993896,2.833115577697754,6.455711172748124e-06,2.1893057823181152,0.8777831196784973,0.8777831196784973,0.0,126.89733123779295,182.0,33097.6015625,0.0,1912.09912109375,1.0,281.8406982421875,284.0755310058594,291.8413391113281,293.9279479980469,293.1499938964844,293.1499938964844,282.1499938964844,35699.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165527582168579,1.0,0.0,0.0,3.5320308208465576,3.532053709030152,8.324195164277626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.7919921875,0.0,1403.66455078125,1895.4371337890625,0.0,2623.662841796875,0.8787649273872375,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.851808488368988,0.3861800134181976,0.3492439091205597,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.510009765625,0.9606977701187134,0.5437270998954773,0.5158401131629944,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637831211090088,0.4041405916213989,0.2834518551826477,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.782745361328125,0.2970296442508697,0.2836895287036896,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983410716056824,0.208104982972145,0.9491323232650756,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373107910156,285.5120849609375,1.0,0.5504589676856995,1.0,1.0,0.0,1.0,-2.859128475189209,2.859122037887573,6.574554390681442e-06,2.209303379058838,0.8869408965110779,0.8869408965110779,0.0,147.89268493652344,200.0,32446.501953125,0.0,2056.409912109375,1.0,282.1407775878906,284.3178100585937,291.8525085449219,293.9097900390625,293.1499938964844,293.1499938964844,282.45001220703125,35347.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114803433418274,1.0,0.0,0.0,3.555707693099976,3.5557305812835693,8.436171015091531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.60986328125,0.0,1426.0179443359375,1895.4371337890625,0.0,2576.83251953125,0.8837767839431763,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.851808488368988,0.3861800134181976,0.3492439091205597,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.510009765625,0.9606977701187134,0.5437270998954773,0.5158401131629944,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637831211090088,0.4041405916213989,0.2834518551826477,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.782745361328125,0.2970296442508697,0.2836895287036896,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983410716056824,0.208104982972145,0.9491323232650756,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373107910156,285.5120849609375,1.0,0.5504589676856995,1.0,1.0,0.0,1.0,-2.859128475189209,2.859122037887573,6.574554390681442e-06,2.209303379058838,0.8869408965110779,0.8869408965110779,0.0,147.89268493652344,200.0,32446.501953125,0.0,2056.409912109375,1.0,282.1407775878906,284.3178100585937,291.8525085449219,293.9097900390625,293.1499938964844,293.1499938964844,282.45001220703125,35347.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114803433418274,1.0,0.0,0.0,3.555707693099976,3.5557305812835693,8.436171015091531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.60986328125,0.0,1426.0179443359375,1895.4371337890625,0.0,2576.83251953125,0.8837767839431763,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297740817070007,0.3882074058055877,0.3517147898674011,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7179260253906,0.9308202266693116,0.5463441014289856,0.5185423493385315,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431776165962219,0.4098378419876098,0.2879118323326111,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173156738281,0.7623639702796936,0.2998298108577728,0.2870336174964905,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792899966239929,0.2099797278642654,0.9608648419380188,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.3500366210937,285.71978759765625,1.0,0.5662604570388794,1.0,1.0,0.0,1.0,-2.8888251781463623,2.8888185024261475,6.7118021433998365e-06,2.2322347164154053,0.8988689184188843,0.8988689184188843,0.0,167.50941467285156,188.0,31886.6015625,0.0,2202.706787109375,1.0,282.4410400390625,284.559814453125,291.8523254394531,293.8775329589844,293.1499938964844,293.1499938964844,282.75,35031.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053112030029297,1.0,0.0,0.0,3.5911760330200195,3.5911993980407715,8.605313723819563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.4296875,0.0,1461.573974609375,1895.4371337890625,0.0,2520.082763671875,0.8914662003517151,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297740817070007,0.3882074058055877,0.3517147898674011,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7179260253906,0.9308202266693116,0.5463441014289856,0.5185423493385315,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431776165962219,0.4098378419876098,0.2879118323326111,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173156738281,0.7623639702796936,0.2998298108577728,0.2870336174964905,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792899966239929,0.2099797278642654,0.9608648419380188,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.3500366210937,285.71978759765625,1.0,0.5662604570388794,1.0,1.0,0.0,1.0,-2.8888251781463623,2.8888185024261475,6.7118021433998365e-06,2.2322347164154053,0.8988689184188843,0.8988689184188843,0.0,167.50941467285156,188.0,31886.6015625,0.0,2202.706787109375,1.0,282.4410400390625,284.559814453125,291.8523254394531,293.8775329589844,293.1499938964844,293.1499938964844,282.75,35031.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053112030029297,1.0,0.0,0.0,3.5911760330200195,3.5911993980407715,8.605313723819563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.4296875,0.0,1461.573974609375,1895.4371337890625,0.0,2520.082763671875,0.8914662003517151,1.0,0.0,3.0,1.0,0.0
12060300,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86480712890625,0.8258902430534363,0.3892616927623749,0.3527540266513824,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86627197265625,0.9254263639450072,0.5480635166168213,0.5201723575592041,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.8403022289276123,0.4127429723739624,0.2900067567825317,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86328125,0.7591214179992676,0.3012544810771942,0.2885071337223053,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602600097656,0.6761953234672546,0.2109474837779998,0.9658486843109132,285.86529541015625,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.3580322265625,285.8746337890625,1.0,0.5701897740364075,1.0,1.0,0.0,1.0,-2.902317523956299,2.902310609817505,6.774774192308541e-06,2.24271821975708,0.9063974618911744,0.9063974618911744,0.0,172.1572265625,188.0,31232.16015625,0.0,2249.011474609375,1.0,282.6973571777344,284.74420166015625,291.8229064941406,293.7630920410156,293.1499938964844,293.1499938964844,282.75,34876.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799403190612793,1.0,0.0,0.0,3.612694025039673,3.612717390060425,8.708746577212878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.041015625,0.0,1483.73779296875,1895.4371337890625,0.0,2465.9697265625,0.8962003588676453,1.0,0.0,3.0,1.0,0.0
12060360,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.8254542946815491,0.3904217779636383,0.3538325130939483,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189147949219,0.9249591827392578,0.5499908328056335,0.5219727754592896,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8409680128097534,0.4157494008541107,0.2921206355094909,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.7591822147369385,0.3027508854866028,0.2899520099163055,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.6762393712997437,0.2119839340448379,0.9706273674964904,285.9187316894531,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3672790527344,285.9203796386719,1.0,0.5726802349090576,1.0,1.0,0.0,1.0,-2.915799856185913,2.915792942047119,6.837865839770529e-06,2.253137588500977,0.9134390950202942,0.9134390950202942,0.0,173.78912353515625,176.0,31289.994140625,0.0,2280.70166015625,1.0,282.7415466308594,284.7951354980469,291.8475952148437,293.8389892578125,293.1499938964844,293.1499938964844,282.45001220703125,34759.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985391020774841,1.0,0.0,0.0,3.636845827102661,3.6368696689605713,8.825576855997497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.68505859375,0.0,1509.3349609375,1895.4371337890625,0.0,2458.075927734375,0.9014903903007508,1.0,0.0,3.0,1.0,0.0
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392272949219,0.8280762434005737,0.3908892869949341,0.3547267317771911,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.73895263671875,0.9294697642326356,0.5521858334541321,0.5244837403297424,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391662597656,0.8461441993713379,0.4202624559402466,0.2955429852008819,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.739501953125,0.7629182934761047,0.3046866655349731,0.2920474410057068,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797449588775635,0.2132841646671295,0.9773460030555724,285.7391357421875,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3659362792969,285.73748779296875,1.0,0.5741169452667236,1.0,1.0,0.0,1.0,-2.934617042541504,2.93461012840271,6.926777132321149e-06,2.2678401470184326,0.9225278496742249,0.9225278496742249,0.0,172.73707580566406,164.0,32403.599609375,0.0,2308.68701171875,1.0,282.4577331542969,284.56597900390625,291.9495849609375,294.0808410644531,293.1499938964844,293.1499938964844,282.1499938964844,34858.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216959238052368,1.0,0.0,0.0,3.6801295280456543,3.680153608322144,9.03690079212538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.82666015625,0.0,1558.3402099609375,1895.4371337890625,0.0,2671.288330078125,0.9112309813499452,1.0,0.0,3.0,1.0,0.0
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392272949219,0.8280762434005737,0.3908892869949341,0.3547267317771911,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.73895263671875,0.9294697642326356,0.5521858334541321,0.5244837403297424,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391662597656,0.8461441993713379,0.4202624559402466,0.2955429852008819,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.739501953125,0.7629182934761047,0.3046866655349731,0.2920474410057068,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797449588775635,0.2132841646671295,0.9773460030555724,285.7391357421875,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3659362792969,285.73748779296875,1.0,0.5741169452667236,1.0,1.0,0.0,1.0,-2.934617042541504,2.93461012840271,6.926777132321149e-06,2.2678401470184326,0.9225278496742249,0.9225278496742249,0.0,172.73707580566406,164.0,32403.599609375,0.0,2308.68701171875,1.0,282.4577331542969,284.56597900390625,291.9495849609375,294.0808410644531,293.1499938964844,293.1499938964844,282.1499938964844,34858.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216959238052368,1.0,0.0,0.0,3.6801295280456543,3.680153608322144,9.03690079212538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.82666015625,0.0,1558.3402099609375,1895.4371337890625,0.0,2671.288330078125,0.9112309813499452,1.0,0.0,3.0,1.0,0.0
