time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447692871094,0.8316779136657715,0.3900679051876068,0.3541324734687805,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.544189453125,0.9355842471122742,0.5526987910270691,0.5251354575157166,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54461669921875,0.8521459102630615,0.4228553473949432,0.2974238395690918,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453186035156,0.7675342559814453,0.3053718507289886,0.2927717864513397,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.683951199054718,0.2136065363883972,0.9790115356445312,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3524475097656,285.54107666015625,1.0,0.5725954174995422,1.0,1.0,0.0,1.0,-2.9398295879364014,2.9398226737976074,6.951553132239496e-06,2.27193284034729,0.9271935820579528,0.9271935820579528,0.0,169.3812713623047,164.0,33392.11328125,0.0,2301.12158203125,1.0,282.16650390625,284.32550048828125,291.9659729003906,294.1961975097656,293.1499938964844,293.1499938964844,282.1499938964844,35034.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429172039031982,1.0,0.0,0.0,3.709049701690674,3.709074020385742,9.179490803035152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.541015625,0.0,1592.5228271484375,1895.4371337890625,0.0,2868.982666015625,0.9178232550621032,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8327634930610657,0.3898166716098785,0.3538557589054107,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5312805175781,0.9373902678489684,0.5527576208114624,0.5251487493515015,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315246582031,0.853875994682312,0.4234565198421478,0.2978048622608185,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7688762545585632,0.3054822087287903,0.2928430140018463,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53253173828125,0.6851530075073242,0.2136265486478805,0.9789693355560304,285.531494140625,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.34869384765625,285.52947998046875,1.0,0.5719238519668579,1.0,1.0,0.0,1.0,-2.940006971359253,2.940000057220459,6.952379408176057e-06,2.272064447402954,0.9285855293273926,0.9285855293273926,0.0,168.2786407470703,152.0,33421.20703125,0.0,2295.906494140625,1.0,282.1578674316406,284.3116760253906,291.9456481933594,294.166015625,293.1499938964844,293.1499938964844,281.8500061035156,35063.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454586863517761,1.0,0.0,0.0,3.715621948242188,3.715646266937256,9.212050144924432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.60107421875,0.0,1600.2777099609375,1895.4371337890625,0.0,2892.755615234375,0.91932612657547,1.0,0.0,3.0,1.0,0.0
12060660,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397926092147827,0.3880792558193207,0.3521700203418731,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3189697265625,0.9484366178512572,0.5524666905403137,0.5247811675071716,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192138671875,0.8643847107887268,0.4260075986385345,0.2994698584079742,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771273255348206,0.3056192100048065,0.2928375005722046,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924427151679993,0.2133538872003555,0.9770827889442444,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.32647705078125,285.3170166015625,1.0,0.5672834515571594,1.0,1.0,0.0,1.0,-2.937272071838379,2.937265157699585,6.9393881858559325e-06,2.269923210144043,0.9317678809165956,0.9317678809165956,0.0,161.3668212890625,140.0,34357.2421875,0.0,2256.430419921875,1.0,281.85760498046875,284.0560302734375,291.90557861328125,294.1889038085937,293.1499938964844,293.1499938964844,281.54998779296875,35309.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635059595108032,1.0,0.0,0.0,3.741982936859131,3.742007732391357,9.343227134195332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.30859375,0.0,1632.6356201171875,1895.4371337890625,0.0,3061.890380859375,0.9254056811332704,1.0,0.0,3.0,1.0,0.0
12060720,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397926092147827,0.3880792558193207,0.3521700203418731,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3189697265625,0.9484366178512572,0.5524666905403137,0.5247811675071716,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192138671875,0.8643847107887268,0.4260075986385345,0.2994698584079742,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771273255348206,0.3056192100048065,0.2928375005722046,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924427151679993,0.2133538872003555,0.9770827889442444,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.32647705078125,285.3170166015625,1.0,0.5672834515571594,1.0,1.0,0.0,1.0,-2.937272071838379,2.937265157699585,6.9393881858559325e-06,2.269923210144043,0.9317678809165956,0.9317678809165956,0.0,161.3668212890625,140.0,34357.2421875,0.0,2256.430419921875,1.0,281.85760498046875,284.0560302734375,291.90557861328125,294.1889038085937,293.1499938964844,293.1499938964844,281.54998779296875,35309.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635059595108032,1.0,0.0,0.0,3.741982936859131,3.742007732391357,9.343227134195332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.30859375,0.0,1632.6356201171875,1895.4371337890625,0.0,3061.890380859375,0.9254056811332704,1.0,0.0,3.0,1.0,0.0
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493700623512268,0.386027455329895,0.3500866591930389,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1117858886719,0.9620476365089417,0.5516819953918457,0.5238220691680908,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8778705596923828,0.4282195568084717,0.3008134365081787,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.7878029942512512,0.3053808808326721,0.2923623621463775,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017049193382263,0.2127142995595932,0.9730224013328552,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034362792969,285.10986328125,1.0,0.561015248298645,1.0,1.0,0.0,1.0,-2.929781913757324,2.9297749996185303,6.90385195412091e-06,2.264051675796509,0.9322342872619628,0.9322342872619628,0.0,152.75775146484375,128.0,35349.91796875,0.0,2200.265869140625,1.0,281.55743408203125,283.80908203125,291.86767578125,294.2093505859375,293.1499938964844,293.1499938964844,281.25,35568.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777592182159424,1.0,0.0,0.0,3.758741855621338,3.758766651153565,9.427103009329584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.947265625,0.0,1654.220703125,1895.4371337890625,0.0,3195.57763671875,0.929338812828064,1.0,0.0,3.0,1.0,0.0
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493700623512268,0.386027455329895,0.3500866591930389,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1117858886719,0.9620476365089417,0.5516819953918457,0.5238220691680908,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8778705596923828,0.4282195568084717,0.3008134365081787,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.7878029942512512,0.3053808808326721,0.2923623621463775,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017049193382263,0.2127142995595932,0.9730224013328552,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034362792969,285.10986328125,1.0,0.561015248298645,1.0,1.0,0.0,1.0,-2.929781913757324,2.9297749996185303,6.90385195412091e-06,2.264051675796509,0.9322342872619628,0.9322342872619628,0.0,152.75775146484375,128.0,35349.91796875,0.0,2200.265869140625,1.0,281.55743408203125,283.80908203125,291.86767578125,294.2093505859375,293.1499938964844,293.1499938964844,281.25,35568.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777592182159424,1.0,0.0,0.0,3.758741855621338,3.758766651153565,9.427103009329584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.947265625,0.0,1654.220703125,1895.4371337890625,0.0,3195.57763671875,0.929338812828064,1.0,0.0,3.0,1.0,0.0
12060900,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8553141355514526,0.3849347829818725,0.3489998281002044,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9596252441406,0.969667911529541,0.5511652231216431,0.5232347846031189,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8859010338783264,0.4292470812797546,0.3014374375343323,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7941864132881165,0.3051752150058746,0.2920341491699219,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.7071897387504578,0.2123115211725235,0.9705390334129332,284.9605712890625,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.29229736328125,284.9513244628906,1.0,0.5574580430984497,1.0,1.0,0.0,1.0,-2.9251410961151123,2.925134420394897,6.881871286168462e-06,2.2604098320007324,0.93083655834198,0.93083655834198,0.0,147.96401977539062,128.0,36247.98828125,0.0,2168.3037109375,1.0,281.2982788085937,283.618896484375,291.8772277832031,294.3205261230469,293.1499938964844,293.1499938964844,281.25,35714.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886687159538269,1.0,0.0,0.0,3.763538360595703,3.763563394546509,9.451178470953892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.62548828125,0.0,1660.98583984375,1895.4371337890625,0.0,3279.212890625,0.93048095703125,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8617437481880188,0.3837580978870392,0.3477614820003509,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90338134765625,0.9773147106170654,0.5505243539810181,0.5224591493606567,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8944675922393799,0.4301912486553192,0.3019518554210663,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8009839653968811,0.3048902750015259,0.2915907800197601,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7128753066062927,0.2118393033742904,0.9676113724708556,284.9035949707031,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2807312011719,284.9014892578125,1.0,0.5536513924598694,1.0,1.0,0.0,1.0,-2.919287919998169,2.919281005859375,6.854226739960723e-06,2.255829334259033,0.929911732673645,0.929911732673645,0.0,143.04737854003906,116.0,36275.8046875,0.0,2133.754150390625,1.0,281.2572021484375,283.5633544921875,291.834716796875,294.2320251464844,293.1499938964844,293.1499938964844,280.95001220703125,35837.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903601169586182,1.0,0.0,0.0,3.765538454055786,3.765563726425171,9.461227250540104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.318359375,0.0,1664.295654296875,1895.4371337890625,0.0,3313.5751953125,0.9310404062271118,1.0,0.0,3.0,1.0,0.0
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.877301037311554,0.3813070356845855,0.345242977142334,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6952819824219,0.9931808710098268,0.5490301847457886,0.5207518339157104,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.915026843547821,0.4319632947444916,0.3029272854328155,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163463473320007,0.3042024672031402,0.2905984222888946,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.725257158279419,0.2107976824045181,0.96127188205719,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588195800781,284.6933898925781,1.0,0.5455138683319092,1.0,1.0,0.0,1.0,-2.906569719314575,2.9065630435943604,6.794329692638712e-06,2.245866537094116,0.9248130917549132,0.9248130917549132,0.0,132.6609344482422,104.0,37137.01953125,0.0,2060.614501953125,1.0,280.95733642578125,283.3202819824219,291.8017883300781,294.2522277832031,293.1499938964844,293.1499938964844,280.6499938964844,36117.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019983410835266,1.0,0.0,0.0,3.7619903087615967,3.7620153427124015,9.443404564990488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.638671875,0.0,1662.2734375,1895.4371337890625,0.0,3422.204833984375,0.9304251074790956,1.0,0.0,3.0,1.0,0.0
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.877301037311554,0.3813070356845855,0.345242977142334,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6952819824219,0.9931808710098268,0.5490301847457886,0.5207518339157104,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.915026843547821,0.4319632947444916,0.3029272854328155,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163463473320007,0.3042024672031402,0.2905984222888946,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.725257158279419,0.2107976824045181,0.96127188205719,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588195800781,284.6933898925781,1.0,0.5455138683319092,1.0,1.0,0.0,1.0,-2.906569719314575,2.9065630435943604,6.794329692638712e-06,2.245866537094116,0.9248130917549132,0.9248130917549132,0.0,132.6609344482422,104.0,37137.01953125,0.0,2060.614501953125,1.0,280.95733642578125,283.3202819824219,291.8017883300781,294.2522277832031,293.1499938964844,293.1499938964844,280.6499938964844,36117.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019983410835266,1.0,0.0,0.0,3.7619903087615967,3.7620153427124015,9.443404564990488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.638671875,0.0,1662.2734375,1895.4371337890625,0.0,3422.204833984375,0.9304251074790956,1.0,0.0,3.0,1.0,0.0
12061140,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784240722656,0.891624391078949,0.3786373734474182,0.3426230251789093,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4779968261719,0.9990000128746032,0.5480875372886658,0.5068632960319519,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.47821044921875,0.9358099699020386,0.4335052967071533,0.3038138151168823,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47882080078125,0.8295167088508606,0.3032979369163513,0.2894919812679291,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.47979736328125,0.7360949516296387,0.2095898538827896,0.9545904397964478,284.4782409667969,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2398986816406,284.4759216308594,1.0,0.5360431671142578,1.0,1.0,0.0,1.0,-2.878448963165283,2.8784422874450684,6.663462500000605e-06,2.2241227626800537,0.9167938232421876,0.9167938232421876,0.0,123.58773803710938,92.0,37805.94140625,0.0,1969.26416015625,1.0,280.65740966796875,283.07208251953125,291.76617431640625,294.2626342773437,293.1499938964844,293.1499938964844,280.3500061035156,36418.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912762463092804,1.0,0.0,0.0,3.7474205493927,3.747445583343506,9.370399993713364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.6376953125,0.0,1647.4921875,1895.4371337890625,0.0,3522.222412109375,0.9273489117622375,1.0,0.0,3.0,1.0,0.0
12061200,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784240722656,0.891624391078949,0.3786373734474182,0.3426230251789093,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4779968261719,0.9990000128746032,0.5480875372886658,0.5068632960319519,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.47821044921875,0.9358099699020386,0.4335052967071533,0.3038138151168823,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47882080078125,0.8295167088508606,0.3032979369163513,0.2894919812679291,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.47979736328125,0.7360949516296387,0.2095898538827896,0.9545904397964478,284.4782409667969,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2398986816406,284.4759216308594,1.0,0.5360431671142578,1.0,1.0,0.0,1.0,-2.878448963165283,2.8784422874450684,6.663462500000605e-06,2.2241227626800537,0.9167938232421876,0.9167938232421876,0.0,123.58773803710938,92.0,37805.94140625,0.0,1969.26416015625,1.0,280.65740966796875,283.07208251953125,291.76617431640625,294.2626342773437,293.1499938964844,293.1499938964844,280.3500061035156,36418.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912762463092804,1.0,0.0,0.0,3.7474205493927,3.747445583343506,9.370399993713364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.6376953125,0.0,1647.4921875,1895.4371337890625,0.0,3522.222412109375,0.9273489117622375,1.0,0.0,3.0,1.0,0.0
12061260,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25421142578125,0.905140459537506,0.3756944239139557,0.3398050665855407,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.2538146972656,0.9990000128746032,0.5502244234085083,0.4812098443508148,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539978027344,0.955057978630066,0.4347697794437408,0.3045450747013092,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2546081542969,0.8419325351715088,0.3021503984928131,0.2882044911384582,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2555236816406,0.7463584542274475,0.208185464143753,0.947268545627594,284.2540588378906,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.2293395996094,284.2509460449219,1.0,0.5247095823287964,1.0,1.0,0.0,1.0,-2.83477520942688,2.834768772125244,6.462703822762705e-06,2.190336942672729,0.9057204723358154,0.9057204723358154,0.0,115.15339660644533,95.0,38271.46875,0.0,1858.0355224609373,1.0,280.3575439453125,282.8205261230469,291.7237854003906,294.2532958984375,293.1499938964844,293.1499938964844,280.04998779296875,36757.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217110276222228,1.0,0.0,0.0,3.720320463180542,3.720345258712769,9.235363904736004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.76220703125,0.0,1618.596923828125,1895.4371337890625,0.0,3604.940673828125,0.9214973449707032,1.0,0.0,3.0,1.0,0.0
12061320,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25421142578125,0.905140459537506,0.3756944239139557,0.3398050665855407,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.2538146972656,0.9990000128746032,0.5502244234085083,0.4812098443508148,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539978027344,0.955057978630066,0.4347697794437408,0.3045450747013092,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2546081542969,0.8419325351715088,0.3021503984928131,0.2882044911384582,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2555236816406,0.7463584542274475,0.208185464143753,0.947268545627594,284.2540588378906,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.2293395996094,284.2509460449219,1.0,0.5247095823287964,1.0,1.0,0.0,1.0,-2.83477520942688,2.834768772125244,6.462703822762705e-06,2.190336942672729,0.9057204723358154,0.9057204723358154,0.0,115.15339660644533,95.0,38271.46875,0.0,1858.0355224609373,1.0,280.3575439453125,282.8205261230469,291.7237854003906,294.2532958984375,293.1499938964844,293.1499938964844,280.04998779296875,36757.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217110276222228,1.0,0.0,0.0,3.720320463180542,3.720345258712769,9.235363904736004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.76220703125,0.0,1618.596923828125,1895.4371337890625,0.0,3604.940673828125,0.9214973449707032,1.0,0.0,3.0,1.0,0.0
12061380,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372619628906,0.9132480621337892,0.3726128339767456,0.3369320929050445,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.0369873046875,0.9990000128746032,0.5541723370552063,0.4656760394573211,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.96673184633255,0.4358761608600616,0.3052226305007934,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0375671386719,0.8495294451713562,0.3008633852005005,0.2868674397468567,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382995605469,0.752359926700592,0.2066996842622757,0.9399438500404358,284.0371398925781,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22808837890625,284.0349426269531,1.0,0.5175375938415527,1.0,1.0,0.0,1.0,-2.803034782409668,2.803028583526612,6.317724455584539e-06,2.16532301902771,0.8917701840400696,0.8917701840400696,0.0,110.01033782958984,113.0,38773.09375,0.0,1783.900634765625,1.0,280.0578308105469,282.5798034667969,291.6802978515625,294.23809814453125,293.1499938964844,293.1499938964844,280.3500061035156,37132.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928993046283722,1.0,0.0,0.0,3.679246664047241,3.6792712211608887,9.032564776134676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.9306640625,0.0,1574.490966796875,1895.4371337890625,0.0,3671.90771484375,0.9125604629516602,1.0,0.0,3.0,1.0,0.0
12061440,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372619628906,0.9132480621337892,0.3726128339767456,0.3369320929050445,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.0369873046875,0.9990000128746032,0.5541723370552063,0.4656760394573211,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.96673184633255,0.4358761608600616,0.3052226305007934,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0375671386719,0.8495294451713562,0.3008633852005005,0.2868674397468567,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382995605469,0.752359926700592,0.2066996842622757,0.9399438500404358,284.0371398925781,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22808837890625,284.0349426269531,1.0,0.5175375938415527,1.0,1.0,0.0,1.0,-2.803034782409668,2.803028583526612,6.317724455584539e-06,2.16532301902771,0.8917701840400696,0.8917701840400696,0.0,110.01033782958984,113.0,38773.09375,0.0,1783.900634765625,1.0,280.0578308105469,282.5798034667969,291.6802978515625,294.23809814453125,293.1499938964844,293.1499938964844,280.3500061035156,37132.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928993046283722,1.0,0.0,0.0,3.679246664047241,3.6792712211608887,9.032564776134676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.9306640625,0.0,1574.490966796875,1895.4371337890625,0.0,3671.90771484375,0.9125604629516602,1.0,0.0,3.0,1.0,0.0
12061500,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.9119179248809814,0.3716887831687927,0.3357705473899841,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.161376953125,0.9990000128746032,0.5563623905181885,0.4658742249011993,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.9671516418457032,0.4369735717773437,0.3057509660720825,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.8489444255828857,0.3005545437335968,0.2863753139972687,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559143066406,0.7515092492103577,0.2062138468027115,0.9370461702346802,284.16070556640625,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2336730957031,284.1695556640625,1.0,0.5172600746154785,1.0,1.0,0.0,1.0,-2.7984116077423096,2.798405408859253,6.296028459473746e-06,2.161350727081299,0.8876717686653137,0.8876717686653137,0.0,109.86872100830078,113.0,37738.84765625,0.0,1776.1434326171875,1.0,280.3017883300781,282.749755859375,291.5758361816406,293.9723815917969,293.1499938964844,293.1499938964844,280.3500061035156,37137.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182511568069458,1.0,0.0,0.0,3.657291173934937,3.657315492630005,8.925085239752661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.99267578125,0.0,1549.8206787109375,1895.4371337890625,0.0,3573.01025390625,0.9077247977256776,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2126770019531,0.908599853515625,0.3713548183441162,0.3353011310100555,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.21295166015625,0.9990000128746032,0.5580560564994812,0.4698263704776764,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2128295898437,0.96548992395401,0.4386022388935089,0.3067634403705597,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21240234375,0.8466145396232605,0.3006408512592315,0.2863385379314422,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2117614746094,0.7491739988327026,0.2060484588146209,0.9358660578727722,284.2127990722656,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.24078369140625,284.21484375,1.0,0.5187337398529053,1.0,1.0,0.0,1.0,-2.8023369312286377,2.802330732345581,6.313181984296534e-06,2.1641430854797363,0.8833197951316833,0.8833197951316833,0.0,110.99158477783205,131.0,37565.12890625,0.0,1787.5416259765625,1.0,280.34234619140625,282.8070373535156,291.5495910644531,293.95660400390625,293.1499938964844,293.1499938964844,280.6499938964844,37112.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104320406913756,1.0,0.0,0.0,3.6369102001190186,3.636934280395508,8.825888926367043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.60546875,0.0,1526.9501953125,1895.4371337890625,0.0,3500.61279296875,0.9031330347061156,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.424560546875,0.8974471688270569,0.3715786337852478,0.3354085981845855,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4249572753906,0.9990000128746032,0.5597873330116272,0.4868753254413605,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248046875,0.9566200375556946,0.442696213722229,0.3095411658287048,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242248535156,0.8378536105155945,0.3015468418598175,0.2871360778808594,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42333984375,0.7410909533500671,0.2063525915145874,0.9371032118797302,284.4247436523437,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2505798339844,284.42755126953125,1.0,0.5260449647903442,1.0,1.0,0.0,1.0,-2.8287181854248047,2.828711748123169,6.431866040657042e-06,2.1841800212860107,0.8780110478401184,0.8780110478401184,0.0,116.32044982910156,134.0,36592.4765625,0.0,1854.182861328125,1.0,280.6415100097656,283.0652770996094,291.5031433105469,293.8245849609375,293.1499938964844,293.1499938964844,280.95001220703125,36935.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914355635643005,1.0,0.0,0.0,3.6011641025543213,3.6011877059936523,8.65324693677394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.3564453125,0.0,1486.4168701171875,1895.4371337890625,0.0,3323.630126953125,0.8950517177581787,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.424560546875,0.8974471688270569,0.3715786337852478,0.3354085981845855,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4249572753906,0.9990000128746032,0.5597873330116272,0.4868753254413605,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248046875,0.9566200375556946,0.442696213722229,0.3095411658287048,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242248535156,0.8378536105155945,0.3015468418598175,0.2871360778808594,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42333984375,0.7410909533500671,0.2063525915145874,0.9371032118797302,284.4247436523437,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2505798339844,284.42755126953125,1.0,0.5260449647903442,1.0,1.0,0.0,1.0,-2.8287181854248047,2.828711748123169,6.431866040657042e-06,2.1841800212860107,0.8780110478401184,0.8780110478401184,0.0,116.32044982910156,134.0,36592.4765625,0.0,1854.182861328125,1.0,280.6415100097656,283.0652770996094,291.5031433105469,293.8245849609375,293.1499938964844,293.1499938964844,280.95001220703125,36935.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914355635643005,1.0,0.0,0.0,3.6011641025543213,3.6011877059936523,8.65324693677394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.3564453125,0.0,1486.4168701171875,1895.4371337890625,0.0,3323.630126953125,0.8950517177581787,1.0,0.0,3.0,1.0,0.0
12061740,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.627197265625,0.8905479311943054,0.3723028898239136,0.3360506892204284,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.627685546875,0.9990000128746032,0.5599380731582642,0.4988938868045807,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274719238281,0.951387882232666,0.4468334317207336,0.3124039471149444,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268005371094,0.8326016068458557,0.3028410375118255,0.288362056016922,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6257629394531,0.7362889051437378,0.2070614695549011,0.9403815269470216,284.6274108886719,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.2546081542969,284.6304931640625,1.0,0.5316367745399475,1.0,1.0,0.0,1.0,-2.8527989387512207,2.852792501449585,6.541992206621217e-06,2.202842235565185,0.8759278655052185,0.8759278655052185,0.0,120.39778137207033,134.0,35640.125,0.0,1912.180908203125,1.0,280.9364929199219,283.3114318847656,291.4742126464844,293.7264099121094,293.1499938964844,293.1499938964844,280.95001220703125,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772223591804504,1.0,0.0,0.0,3.577756881713867,3.5777804851531982,8.541122724636807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.03076171875,0.0,1459.390625,1895.4371337890625,0.0,3190.544189453125,0.8896770477294922,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63458251953125,0.889800488948822,0.3723959624767303,0.336166501045227,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.63494873046875,0.9990000128746032,0.5599272847175598,0.5002892017364502,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347961425781,0.9508746266365052,0.4473960995674133,0.3128169476985931,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343078613281,0.8320528268814087,0.3030265867710113,0.2885567545890808,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6335754394531,0.7357887029647827,0.2071706056594848,0.940943717956543,284.6347351074219,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2550354003906,284.63702392578125,1.0,0.532375156879425,1.0,1.0,0.0,1.0,-2.8560214042663574,2.8560149669647217,6.556770586030325e-06,2.2053263187408447,0.8755156397819519,0.8755156397819519,0.0,120.8922119140625,137.0,35635.56640625,0.0,1919.7623291015625,1.0,280.9411926269531,283.3194274902344,291.4801025390625,293.7400817871094,293.1499938964844,293.1499938964844,281.25,36679.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767573237419128,1.0,0.0,0.0,3.5749950408935547,3.5750186443328857,8.527941304237174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.2724609375,0.0,1456.2882080078125,1895.4371337890625,0.0,3186.184326171875,0.8890419602394104,1.0,0.0,3.0,1.0,0.0
12061860,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8844258785247803,0.373547613620758,0.3372248411178589,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.84552001953125,0.9990000128746032,0.5601237416267395,0.5108253359794617,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.947500228881836,0.4524670541286468,0.3163499236106872,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.828235387802124,0.3048489689826965,0.2903064787387848,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.732337474822998,0.2083145976066589,0.946243166923523,284.8453063964844,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.262451171875,284.8475646972656,1.0,0.5383263826370239,1.0,1.0,0.0,1.0,-2.882675886154175,2.88266921043396,6.679593752778601e-06,2.22584867477417,0.8758161067962646,0.8758161067962646,0.0,124.75110626220705,140.0,34837.2109375,0.0,1981.9412841796875,1.0,281.2409973144531,283.5755920410156,291.4537048339844,293.662841796875,293.1499938964844,293.1499938964844,281.54998779296875,36377.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651544451713562,1.0,0.0,0.0,3.559987783432007,3.56001091003418,8.456493105768459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.943359375,0.0,1438.06982421875,1895.4371337890625,0.0,3077.354248046875,0.8854835033416748,1.0,0.0,3.0,1.0,0.0
12061920,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8844258785247803,0.373547613620758,0.3372248411178589,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.84552001953125,0.9990000128746032,0.5601237416267395,0.5108253359794617,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.947500228881836,0.4524670541286468,0.3163499236106872,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.828235387802124,0.3048489689826965,0.2903064787387848,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.732337474822998,0.2083145976066589,0.946243166923523,284.8453063964844,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.262451171875,284.8475646972656,1.0,0.5383263826370239,1.0,1.0,0.0,1.0,-2.882675886154175,2.88266921043396,6.679593752778601e-06,2.22584867477417,0.8758161067962646,0.8758161067962646,0.0,124.75110626220705,140.0,34837.2109375,0.0,1981.9412841796875,1.0,281.2409973144531,283.5755920410156,291.4537048339844,293.662841796875,293.1499938964844,293.1499938964844,281.54998779296875,36377.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651544451713562,1.0,0.0,0.0,3.559987783432007,3.56001091003418,8.456493105768459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.943359375,0.0,1438.06982421875,1895.4371337890625,0.0,3077.354248046875,0.8854835033416748,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8803988695144653,0.3749803900718689,0.3385345339775085,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0536499023437,0.9990000128746032,0.5606576204299927,0.5197168588638306,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9455643892288208,0.4578535258769989,0.320101648569107,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8255646228790283,0.3069311082363128,0.2923043966293335,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7299764752388,0.2097103148698806,0.952677607536316,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2733459472656,285.0554504394531,1.0,0.5440504550933838,1.0,1.0,0.0,1.0,-2.9095818996429443,2.9095749855041504,6.804730674048187e-06,2.2465646266937256,0.8788928985595703,0.8788928985595703,0.0,128.230712890625,143.0,34109.43359375,0.0,2043.71923828125,1.0,281.5409240722656,283.8288879394531,291.4226989746094,293.5881652832031,293.1499938964844,293.1499938964844,281.8500061035156,36054.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557714223861694,1.0,0.0,0.0,3.557138204574585,3.557161331176758,8.442960961474455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.22900390625,0.0,1432.6854248046875,1895.4371337890625,0.0,2989.35400390625,0.8846123814582825,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8803988695144653,0.3749803900718689,0.3385345339775085,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0536499023437,0.9990000128746032,0.5606576204299927,0.5197168588638306,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9455643892288208,0.4578535258769989,0.320101648569107,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8255646228790283,0.3069311082363128,0.2923043966293335,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7299764752388,0.2097103148698806,0.952677607536316,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2733459472656,285.0554504394531,1.0,0.5440504550933838,1.0,1.0,0.0,1.0,-2.9095818996429443,2.9095749855041504,6.804730674048187e-06,2.2465646266937256,0.8788928985595703,0.8788928985595703,0.0,128.230712890625,143.0,34109.43359375,0.0,2043.71923828125,1.0,281.5409240722656,283.8288879394531,291.4226989746094,293.5881652832031,293.1499938964844,293.1499938964844,281.8500061035156,36054.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557714223861694,1.0,0.0,0.0,3.557138204574585,3.557161331176758,8.442960961474455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.22900390625,0.0,1432.6854248046875,1895.4371337890625,0.0,2989.35400390625,0.8846123814582825,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071228027344,0.8786454796791077,0.3757653832435608,0.3392151892185211,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2091064453125,0.9990000128746032,0.5610338449478149,0.5238233804702759,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.9448785185813904,0.4606308043003082,0.3220089673995971,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057189941406,0.8244592547416687,0.3080362975597381,0.2933471798896789,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019348144531,0.7290244102478027,0.2104773521423339,0.956147074699402,285.2079772949219,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2795104980469,285.21905517578125,1.0,0.5468593835830688,1.0,1.0,0.0,1.0,-2.9230520725250244,2.9230451583862305,6.8678214120154735e-06,2.2569382190704346,0.8820919394493103,0.8820919394493103,0.0,129.89572143554688,143.0,33466.296875,0.0,2074.65771484375,1.0,281.7961730957031,284.0204772949219,291.3782958984375,293.4536437988281,293.1499938964844,293.1499938964844,281.8500061035156,35874.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490265607833862,1.0,0.0,0.0,3.560120344161988,3.56014347076416,8.457122930849437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.435546875,0.0,1434.539306640625,1895.4371337890625,0.0,2926.154052734375,0.8851872682571411,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.8773317933082581,0.3767004311084747,0.3400686085224151,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2771301269531,0.9990000128746032,0.5615519285202026,0.5274531841278076,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27691650390625,0.9446648359298706,0.463558942079544,0.3240503668785095,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763671875,0.8236942291259766,0.3092479109764099,0.2945043444633484,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755432128906,0.7283898591995239,0.2113396227359771,0.9600704908370972,285.27685546875,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.28729248046875,285.27935791015625,1.0,0.5496657490730286,1.0,1.0,0.0,1.0,-2.9370009899139404,2.9369940757751465,6.933449185453355e-06,2.267675399780273,0.8850156664848328,0.8850156664848328,0.0,131.4581298828125,146.0,33543.890625,0.0,2106.159423828125,1.0,281.841064453125,284.0844421386719,291.3873596191406,293.5148010253906,293.1499938964844,293.1499938964844,282.1499938964844,35712.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475923538208008,1.0,0.0,0.0,3.566906690597534,3.566929817199707,8.48939578190766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.98876953125,0.0,1440.5693359375,1895.4371337890625,0.0,2912.7255859375,0.8865436315536499,1.0,0.0,3.0,1.0,0.0
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169982910156,0.8748142719268799,0.3788522481918335,0.3419765532016754,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.51739501953125,0.9990052580833436,0.5630976557731628,0.532808244228363,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172119140625,0.9442965388298036,0.4697194993495941,0.3283053338527679,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167236328125,0.8222430944442749,0.3118849992752075,0.2969948649406433,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5159912109375,0.7272433042526245,0.2132549285888672,0.9687233567237854,285.51715087890625,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3051147460937,285.51934814453125,1.0,0.5552057027816772,1.0,1.0,0.0,1.0,-2.9642412662506104,2.9642343521118164,7.062602435325971e-06,2.2886829376220703,0.8945468664169312,0.8945468664169312,0.0,134.64646911621094,149.0,33129.234375,0.0,2169.15673828125,1.0,282.1411437988281,284.3428955078125,291.3548889160156,293.45526123046875,293.1499938964844,293.1499938964844,282.45001220703125,35354.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411919474601746,1.0,0.0,0.0,3.5901777744293213,3.590201139450073,8.600529781688238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.1181640625,0.0,1462.8768310546875,1895.4371337890625,0.0,2852.853271484375,0.8914796113967896,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169982910156,0.8748142719268799,0.3788522481918335,0.3419765532016754,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.51739501953125,0.9990052580833436,0.5630976557731628,0.532808244228363,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172119140625,0.9442965388298036,0.4697194993495941,0.3283053338527679,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167236328125,0.8222430944442749,0.3118849992752075,0.2969948649406433,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5159912109375,0.7272433042526245,0.2132549285888672,0.9687233567237854,285.51715087890625,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3051147460937,285.51934814453125,1.0,0.5552057027816772,1.0,1.0,0.0,1.0,-2.9642412662506104,2.9642343521118164,7.062602435325971e-06,2.2886829376220703,0.8945468664169312,0.8945468664169312,0.0,134.64646911621094,149.0,33129.234375,0.0,2169.15673828125,1.0,282.1411437988281,284.3428955078125,291.3548889160156,293.45526123046875,293.1499938964844,293.1499938964844,282.45001220703125,35354.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411919474601746,1.0,0.0,0.0,3.5901777744293213,3.590201139450073,8.600529781688238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.1181640625,0.0,1462.8768310546875,1895.4371337890625,0.0,2852.853271484375,0.8914796113967896,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503662109375,0.8724948763847351,0.3812867999076843,0.3441711664199829,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7507019042969,0.9967859983444214,0.5656517148017883,0.5353409051895142,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9440652132034302,0.4761980473995209,0.3328048884868622,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501220703125,0.8209379315376282,0.3147599697113037,0.2997327446937561,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494812011719,0.7262779474258423,0.2153814882040023,0.9784207344055176,285.7505187988281,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.32537841796875,285.7524108886719,1.0,0.5606008172035217,1.0,1.0,0.0,1.0,-2.990283489227295,2.9902760982513428,7.187099072325509e-06,2.3087282180786133,0.9071459770202636,0.9071459770202636,0.0,137.88462829589844,152.0,32703.9140625,0.0,2231.340087890625,1.0,282.4413757324219,284.5938720703125,291.3199157714844,293.3948974609375,293.1499938964844,293.1499938964844,282.1499938964844,35024.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360241651535034,1.0,0.0,0.0,3.625830173492432,3.625853776931762,8.772192927608558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.1240234375,0.0,1499.1944580078125,1895.4371337890625,0.0,2804.5927734375,0.8992154002189636,1.0,0.0,3.0,1.0,0.0
