time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503662109375,0.8724948763847351,0.3812867999076843,0.3441711664199829,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7507019042969,0.9967859983444214,0.5656517148017883,0.5353409051895142,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9440652132034302,0.4761980473995209,0.3328048884868622,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501220703125,0.8209379315376282,0.3147599697113037,0.2997327446937561,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494812011719,0.7262779474258423,0.2153814882040023,0.9784207344055176,285.7505187988281,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.32537841796875,285.7524108886719,1.0,0.5606008172035217,1.0,1.0,0.0,1.0,-2.990283489227295,2.9902760982513428,7.187099072325509e-06,2.3087282180786133,0.9071459770202636,0.9071459770202636,0.0,137.88462829589844,152.0,32703.9140625,0.0,2231.340087890625,1.0,282.4413757324219,284.5938720703125,291.3199157714844,293.3948974609375,293.1499938964844,293.1499938964844,282.1499938964844,35024.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360241651535034,1.0,0.0,0.0,3.625830173492432,3.625853776931762,8.772192927608558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.1240234375,0.0,1499.1944580078125,1895.4371337890625,0.0,2804.5927734375,0.8992154002189636,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438232421875,0.8673999905586243,0.3816638588905334,0.3452630043029785,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5434875488281,0.9923865795135498,0.5665755271911621,0.5369569659233093,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436096191406,0.9406635761260986,0.4807662069797516,0.3365233242511749,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.8174368143081665,0.3164141178131103,0.3018435537815094,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.7234090566635132,0.2166268825531005,0.9861318469047546,285.5436706542969,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245544433594,285.5419311523437,1.0,0.5655820369720459,1.0,1.0,0.0,1.0,-3.0098297595977783,3.0098226070404053,7.281717898877105e-06,2.323970079421997,0.9133984446525574,0.9133984446525574,0.0,141.98358154296875,155.0,33585.265625,0.0,2287.22119140625,1.0,282.1578674316406,284.3553466796875,291.3817749023437,293.58905029296875,293.1499938964844,293.1499938964844,281.8500061035156,35127.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593998551368713,1.0,0.0,0.0,3.65924859046936,3.659272432327272,8.934641186897352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.86767578125,0.0,1536.935791015625,1895.4371337890625,0.0,3023.376220703125,0.9067341685295104,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438232421875,0.8673999905586243,0.3816638588905334,0.3452630043029785,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5434875488281,0.9923865795135498,0.5665755271911621,0.5369569659233093,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436096191406,0.9406635761260986,0.4807662069797516,0.3365233242511749,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.8174368143081665,0.3164141178131103,0.3018435537815094,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.7234090566635132,0.2166268825531005,0.9861318469047546,285.5436706542969,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245544433594,285.5419311523437,1.0,0.5655820369720459,1.0,1.0,0.0,1.0,-3.0098297595977783,3.0098226070404053,7.281717898877105e-06,2.323970079421997,0.9133984446525574,0.9133984446525574,0.0,141.98358154296875,155.0,33585.265625,0.0,2287.22119140625,1.0,282.1578674316406,284.3553466796875,291.3817749023437,293.58905029296875,293.1499938964844,293.1499938964844,281.8500061035156,35127.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593998551368713,1.0,0.0,0.0,3.65924859046936,3.659272432327272,8.934641186897352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.86767578125,0.0,1536.935791015625,1895.4371337890625,0.0,3023.376220703125,0.9067341685295104,1.0,0.0,3.0,1.0,0.0
12062580,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30682373046875,0.8581435680389404,0.3802321851253509,0.3444898724555969,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.30645751953125,0.9840784072875975,0.5655105710029602,0.5365486741065979,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065795898437,0.932298481464386,0.4836146235466003,0.3388818204402923,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070983886719,0.8101674318313599,0.3166587352752685,0.302561342716217,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30780029296875,0.7171183824539185,0.2166892141103744,0.9885662198066713,285.3066711425781,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072509765625,285.3045959472656,1.0,0.5693729519844055,1.0,1.0,0.0,1.0,-3.0150463581085205,3.0150392055511475,7.307100986508885e-06,2.3280491828918457,0.91620534658432,0.91620534658432,0.0,147.29345703125,158.0,34349.6953125,0.0,2323.9248046875,1.0,281.8580322265625,284.0905456542969,291.3416442871094,293.6211242675781,293.1499938964844,293.1499938964844,281.54998779296875,35353.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811440467834473,1.0,0.0,0.0,3.6840765476226807,3.684100866317749,9.056295766640688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.91162109375,0.0,1566.5289306640625,1895.4371337890625,0.0,3227.301025390625,0.912442982196808,1.0,0.0,3.0,1.0,0.0
12062640,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30682373046875,0.8581435680389404,0.3802321851253509,0.3444898724555969,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.30645751953125,0.9840784072875975,0.5655105710029602,0.5365486741065979,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065795898437,0.932298481464386,0.4836146235466003,0.3388818204402923,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070983886719,0.8101674318313599,0.3166587352752685,0.302561342716217,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30780029296875,0.7171183824539185,0.2166892141103744,0.9885662198066713,285.3066711425781,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072509765625,285.3045959472656,1.0,0.5693729519844055,1.0,1.0,0.0,1.0,-3.0150463581085205,3.0150392055511475,7.307100986508885e-06,2.3280491828918457,0.91620534658432,0.91620534658432,0.0,147.29345703125,158.0,34349.6953125,0.0,2323.9248046875,1.0,281.8580322265625,284.0905456542969,291.3416442871094,293.6211242675781,293.1499938964844,293.1499938964844,281.54998779296875,35353.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811440467834473,1.0,0.0,0.0,3.6840765476226807,3.684100866317749,9.056295766640688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.91162109375,0.0,1566.5289306640625,1895.4371337890625,0.0,3227.301025390625,0.912442982196808,1.0,0.0,3.0,1.0,0.0
12062700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310729980469,0.8533725142478943,0.3791974484920501,0.3437963426113128,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.12908935546875,0.9794264435768129,0.5645701885223389,0.535933792591095,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.9278488755226136,0.4847124516963959,0.3398243188858032,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.8061339855194092,0.3164638578891754,0.3025991022586822,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.7135595679283142,0.2164210677146911,0.9883583784103394,285.1301574707031,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2967834472656,285.1197204589844,1.0,0.570835530757904,1.0,1.0,0.0,1.0,-3.0144059658050537,3.0143985748291016,7.303972324734786e-06,2.3275442123413086,0.9156927466392516,0.9156927466392516,0.0,149.93310546875,158.0,34993.40625,0.0,2336.333251953125,1.0,281.6002502441406,283.88623046875,291.33599853515625,293.71124267578125,293.1499938964844,293.1499938964844,281.54998779296875,35505.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919724225997925,1.0,0.0,0.0,3.692836999893189,3.692861318588257,9.099416615754308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.48046875,0.0,1577.604248046875,1895.4371337890625,0.0,3328.648681640625,0.914469301700592,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8483871221542358,0.3779798746109009,0.3428361713886261,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0655822753906,0.974301815032959,0.5633933544158936,0.5349915027618408,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9230891466140748,0.4856201410293579,0.3405558168888092,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8017352223396301,0.3160851597785949,0.3024048507213592,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7095827460289001,0.2159750759601593,0.9871709942817688,285.0657958984375,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2851257324219,285.0636901855469,1.0,0.5720035433769226,1.0,1.0,0.0,1.0,-3.011340856552124,3.011333465576172,7.289078894245904e-06,2.325157642364502,0.9157658815383912,0.9157658815383912,0.0,152.61073303222656,161.0,35016.09765625,0.0,2344.51611328125,1.0,281.55780029296875,283.8244934082031,291.2768859863281,293.6004638671875,293.1499938964844,293.1499938964844,281.25,35633.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962271809577942,1.0,0.0,0.0,3.698532342910767,3.698556661605835,9.127505791184376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.72314453125,0.0,1585.05810546875,1895.4371337890625,0.0,3368.391357421875,0.9158685803413392,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.8392711281776428,0.3752722144126892,0.340707391500473,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.824951171875,0.9641826152801514,0.560663104057312,0.5327717661857605,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.9145772457122804,0.4871158897876739,0.341826856136322,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.7935034036636353,0.3150146603584289,0.3017106354236603,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.7016997337341309,0.2147618383169174,0.983234167098999,284.8251647949219,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.26190185546875,284.82305908203125,1.0,0.5736916065216064,1.0,1.0,0.0,1.0,-3.0020785331726074,3.0020713806152344,7.244137577799847e-06,2.317932367324829,0.9121139645576476,0.9121139645576476,0.0,157.52984619140625,164.0,35609.2109375,0.0,2352.892822265625,1.0,281.25787353515625,283.5609130859375,291.2205810546875,293.5777282714844,293.1499938964844,293.1499938964844,280.95001220703125,35945.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066609740257264,1.0,0.0,0.0,3.701446294784546,3.7014706134796143,9.141893997366424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.16552734375,0.0,1590.7469482421875,1895.4371337890625,0.0,3465.590576171875,0.916728973388672,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.8392711281776428,0.3752722144126892,0.340707391500473,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.824951171875,0.9641826152801514,0.560663104057312,0.5327717661857605,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.9145772457122804,0.4871158897876739,0.341826856136322,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.7935034036636353,0.3150146603584289,0.3017106354236603,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.7016997337341309,0.2147618383169174,0.983234167098999,284.8251647949219,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.26190185546875,284.82305908203125,1.0,0.5736916065216064,1.0,1.0,0.0,1.0,-3.0020785331726074,3.0020713806152344,7.244137577799847e-06,2.317932367324829,0.9121139645576476,0.9121139645576476,0.0,157.52984619140625,164.0,35609.2109375,0.0,2352.892822265625,1.0,281.25787353515625,283.5609130859375,291.2205810546875,293.5777282714844,293.1499938964844,293.1499938964844,280.95001220703125,35945.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066609740257264,1.0,0.0,0.0,3.701446294784546,3.7014706134796143,9.141893997366424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.16552734375,0.0,1590.7469482421875,1895.4371337890625,0.0,3465.590576171875,0.916728973388672,1.0,0.0,3.0,1.0,0.0
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5960693359375,0.8312658071517944,0.3724054098129272,0.3383888900279999,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5956420898437,0.9545770287513732,0.5576696395874023,0.5302457809448242,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.59576416015625,0.9074636697769164,0.488228976726532,0.3427957594394684,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5963134765625,0.7861549258232117,0.3136889636516571,0.3007203638553619,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970764160156,0.6944445967674255,0.2132970541715622,0.9778940677642822,284.5958557128906,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2401123046875,284.59356689453125,1.0,0.574640154838562,1.0,1.0,0.0,1.0,-2.9898128509521484,2.9898054599761963,7.184850801422726e-06,2.30837082862854,0.9056506752967834,0.9056506752967834,0.0,161.8185272216797,164.0,36201.890625,0.0,2352.53369140625,1.0,280.9591064453125,283.3063049316406,291.1819763183594,293.5745849609375,293.1499938964844,293.1499938964844,280.95001220703125,36267.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148845076560974,1.0,0.0,0.0,3.692600965499878,3.692625522613525,9.098253599404416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.8876953125,0.0,1583.107421875,1895.4371337890625,0.0,3541.876708984375,0.9149622917175292,1.0,0.0,3.0,1.0,0.0
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.59393310546875,0.8309460878372192,0.3722957074642181,0.3382874727249145,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.5935363769531,0.954181432723999,0.5575524568557739,0.5301334261894226,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936584472656,0.907190442085266,0.488284021615982,0.3428316712379455,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5941467285156,0.7858605980873108,0.3136367201805115,0.3006734251976013,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948486328125,0.6941500306129456,0.2132366150617599,0.977644681930542,284.59375,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23931884765625,284.5916748046875,1.0,0.574667751789093,1.0,1.0,0.0,1.0,-2.989242553710937,2.9892354011535645,7.182094122981653e-06,2.3079233169555664,0.9054329991340636,0.9054329991340636,0.0,161.9882354736328,167.0,36195.34765625,0.0,2352.365478515625,1.0,280.9578552246094,283.30450439453125,291.1776428222656,293.5669250488281,293.1499938964844,293.1499938964844,280.6499938964844,36275.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914801299571991,1.0,0.0,0.0,3.692060232162476,3.692084550857544,9.09558877992822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.484375,0.0,1582.5555419921875,1895.4371337890625,0.0,3541.1064453125,0.914848566055298,1.0,0.0,3.0,1.0,0.0
12063060,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3832397460937,0.823403537273407,0.3692381381988525,0.3357462882995605,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3829040527344,0.9446470141410828,0.5542764067649841,0.5272828340530396,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.38299560546875,0.9010908603668212,0.4893139600753784,0.3437025249004364,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3834533691406,0.7789491415023804,0.3121179044246673,0.2994543313980102,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.38409423828125,0.6871472001075745,0.2115635275840759,0.971155047416687,284.3830871582031,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811950683594,1.0,0.5751573443412781,1.0,1.0,0.0,1.0,-2.9745423793792725,2.9745352268218994,7.11136681275093e-06,2.2964603900909424,0.89613938331604,0.89613938331604,0.0,165.98597717285156,170.0,36857.3125,0.0,2346.109130859375,1.0,280.657958984375,283.061279296875,291.146728515625,293.5733947753906,293.1499938964844,293.1499938964844,280.95001220703125,36611.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224600791931152,1.0,0.0,0.0,3.6702139377594,3.6702380180358887,8.988268405119015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.23046875,0.0,1560.3763427734375,1895.4371337890625,0.0,3611.843994140625,0.9101885557174684,1.0,0.0,3.0,1.0,0.0
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3832397460937,0.823403537273407,0.3692381381988525,0.3357462882995605,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3829040527344,0.9446470141410828,0.5542764067649841,0.5272828340530396,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.38299560546875,0.9010908603668212,0.4893139600753784,0.3437025249004364,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3834533691406,0.7789491415023804,0.3121179044246673,0.2994543313980102,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.38409423828125,0.6871472001075745,0.2115635275840759,0.971155047416687,284.3830871582031,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811950683594,1.0,0.5751573443412781,1.0,1.0,0.0,1.0,-2.9745423793792725,2.9745352268218994,7.11136681275093e-06,2.2964603900909424,0.89613938331604,0.89613938331604,0.0,165.98597717285156,170.0,36857.3125,0.0,2346.109130859375,1.0,280.657958984375,283.061279296875,291.146728515625,293.5733947753906,293.1499938964844,293.1499938964844,280.95001220703125,36611.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224600791931152,1.0,0.0,0.0,3.6702139377594,3.6702380180358887,8.988268405119015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.23046875,0.0,1560.3763427734375,1895.4371337890625,0.0,3611.843994140625,0.9101885557174684,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579833984375,0.818672776222229,0.367998868227005,0.3342095911502838,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5583801269531,0.9384517669677734,0.5528517961502075,0.5254644751548767,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55828857421875,0.8982705473899841,0.4921275973320007,0.3453244268894195,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577697753906,0.7747325301170349,0.3117032945156097,0.298809677362442,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570983886719,0.6826047301292419,0.2107064574956894,0.966511368751526,284.5581970214844,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.5601806640625,1.0,0.575718104839325,1.0,1.0,0.0,1.0,-2.9660868644714355,2.9660797119140625,7.07034814695362e-06,2.289652109146118,0.8923176527023315,0.8923176527023315,0.0,168.65240478515625,173.0,35820.109375,0.0,2344.387939453125,1.0,280.9422607421875,283.28485107421875,291.02655029296875,293.31463623046875,293.1499938964844,293.1499938964844,281.25,36562.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90366929769516,1.0,0.0,0.0,3.648447990417481,3.6484720706939697,8.88197689619119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.2236328125,0.0,1535.65087890625,1895.4371337890625,0.0,3437.763427734375,0.9053268432617188,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579833984375,0.818672776222229,0.367998868227005,0.3342095911502838,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5583801269531,0.9384517669677734,0.5528517961502075,0.5254644751548767,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55828857421875,0.8982705473899841,0.4921275973320007,0.3453244268894195,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577697753906,0.7747325301170349,0.3117032945156097,0.298809677362442,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570983886719,0.6826047301292419,0.2107064574956894,0.966511368751526,284.5581970214844,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.5601806640625,1.0,0.575718104839325,1.0,1.0,0.0,1.0,-2.9660868644714355,2.9660797119140625,7.07034814695362e-06,2.289652109146118,0.8923176527023315,0.8923176527023315,0.0,168.65240478515625,173.0,35820.109375,0.0,2344.387939453125,1.0,280.9422607421875,283.28485107421875,291.02655029296875,293.31463623046875,293.1499938964844,293.1499938964844,281.25,36562.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90366929769516,1.0,0.0,0.0,3.648447990417481,3.6484720706939697,8.88197689619119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.2236328125,0.0,1535.65087890625,1895.4371337890625,0.0,3437.763427734375,0.9053268432617188,1.0,0.0,3.0,1.0,0.0
12063300,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.81766676902771,0.3680586218833923,0.3340644240379333,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7308044433594,0.9370783567428588,0.5529177188873291,0.5252854228019714,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303161621094,0.8983510136604309,0.4942160546779632,0.3466136455535888,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72760009765625,0.7739465236663818,0.3120086193084717,0.2989490926265716,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.6816250085830688,0.2107091099023819,0.9659588932991028,284.7297668457031,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.219482421875,284.740234375,1.0,0.5763009786605835,1.0,1.0,0.0,1.0,-2.966743469238281,2.966736555099488,7.073238975863205e-06,2.2900547981262207,0.892509937286377,0.892509937286377,0.0,169.4412841796875,173.0,35156.42578125,0.0,2349.567626953125,1.0,281.1986694335937,283.4855041503906,290.978271484375,293.15496826171875,293.1499938964844,293.1499938964844,281.25,36446.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908849954605103,1.0,0.0,0.0,3.640223264694214,3.640247106552124,8.841975613904651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.56640625,0.0,1525.651611328125,1895.4371337890625,0.0,3318.48291015625,0.9034609198570251,1.0,0.0,3.0,1.0,0.0
12063360,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.8174659609794617,0.3684419393539428,0.3343348205089569,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.79315185546875,0.93672776222229,0.553382158279419,0.5256090760231018,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.8992996215820312,0.4966342449188232,0.348231703042984,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.7739420533180237,0.3125972747802734,0.2994185984134674,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.6814333200454712,0.210970789194107,0.9667277932167052,284.7929382324219,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2269897460937,284.79498291015625,1.0,0.5771633982658386,1.0,1.0,0.0,1.0,-2.970885992050171,2.970878839492798,7.092826763255289e-06,2.293174982070923,0.8921496272087097,0.8921496272087097,0.0,169.953857421875,176.0,35116.625,0.0,2359.64453125,1.0,281.2417907714844,283.546875,290.9987487792969,293.21563720703125,293.1499938964844,293.1499938964844,281.54998779296875,36342.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843221664428711,1.0,0.0,0.0,3.634824991226196,3.6348488330841056,8.815770797809819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.2412109375,0.0,1518.905029296875,1895.4371337890625,0.0,3257.07177734375,0.9021449089050292,1.0,0.0,3.0,1.0,0.0
12063420,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8175777196884155,0.3696907162666321,0.3353231847286224,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0306396484375,0.936726212501526,0.5549785494804382,0.5269327163696289,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.901707649230957,0.5019955039024353,0.3518373072147369,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7745333909988403,0.3142621219158172,0.3008522093296051,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.6817948222160339,0.2119794189929962,0.9706127643585204,285.0304260253906,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.03253173828125,1.0,0.5795738101005554,1.0,1.0,0.0,1.0,-2.9843859672546387,2.9843788146972656,7.157259915402392e-06,2.303520441055298,0.8951749801635742,0.8951749801635742,0.0,171.04649353027344,179.0,34510.77734375,0.0,2389.708740234375,1.0,281.5415954589844,283.8086853027344,291.0033264160156,293.17578125,293.1499938964844,293.1499938964844,281.8500061035156,36052.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700894713401794,1.0,0.0,0.0,3.631991386413574,3.632015228271485,8.802031175036973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.22021484375,0.0,1513.6192626953125,1895.4371337890625,0.0,3123.650146484375,0.901315450668335,1.0,0.0,3.0,1.0,0.0
12063480,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8175777196884155,0.3696907162666321,0.3353231847286224,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0306396484375,0.936726212501526,0.5549785494804382,0.5269327163696289,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.901707649230957,0.5019955039024353,0.3518373072147369,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7745333909988403,0.3142621219158172,0.3008522093296051,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.6817948222160339,0.2119794189929962,0.9706127643585204,285.0304260253906,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.03253173828125,1.0,0.5795738101005554,1.0,1.0,0.0,1.0,-2.9843859672546387,2.9843788146972656,7.157259915402392e-06,2.303520441055298,0.8951749801635742,0.8951749801635742,0.0,171.04649353027344,179.0,34510.77734375,0.0,2389.708740234375,1.0,281.5415954589844,283.8086853027344,291.0033264160156,293.17578125,293.1499938964844,293.1499938964844,281.8500061035156,36052.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700894713401794,1.0,0.0,0.0,3.631991386413574,3.632015228271485,8.802031175036973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.22021484375,0.0,1513.6192626953125,1895.4371337890625,0.0,3123.650146484375,0.901315450668335,1.0,0.0,3.0,1.0,0.0
12063540,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.8178122639656067,0.3709940016269684,0.3363772630691528,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.936860740184784,0.5565919876098633,0.5283057689666748,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498474121094,0.9036737084388732,0.5064961910247803,0.3548592925071716,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2487487792969,0.7751902937889099,0.3158744573593139,0.3022795915603637,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.6823943257331848,0.2130874246358871,0.9751863479614258,285.2496032714844,284.95001220703125,296.4541015625,288.0491943359375,296.4544372558594,297.2620849609375,285.2537841796875,1.0,0.5819671154022217,1.0,1.0,0.0,1.0,-2.998145580291748,2.998138427734375,7.223355623864336e-06,2.314117908477783,0.9001578092575073,0.9001578092575073,0.0,172.09213256835938,179.0,33934.6484375,0.0,2420.247314453125,1.0,281.8304748535156,284.05157470703125,290.9913330078125,293.10858154296875,293.1499938964844,293.1499938964844,281.8500061035156,35784.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599181771278381,1.0,0.0,0.0,3.638120889663696,3.6381447315216064,8.831765967443062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.6484375,0.0,1518.3876953125,1895.4371337890625,0.0,3028.237548828125,0.9025156497955322,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.8179523348808289,0.3713831901550293,0.3367673754692077,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2666320800781,0.9369823932647704,0.557089626789093,0.528809666633606,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.904345452785492,0.5078572034835815,0.3558347225189209,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660522460937,0.7754578590393066,0.3163798153400421,0.3027741312980652,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2653503417969,0.6826575398445129,0.2134500443935394,0.9768458008766174,285.2664489746094,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.2684326171875,1.0,0.5827823877334595,1.0,1.0,0.0,1.0,-3.002982378005981,3.0029749870300293,7.246710083563812e-06,2.317863702774048,0.9013409614562988,0.9013409614562988,0.0,172.4241180419922,182.0,33958.94921875,0.0,2430.85693359375,1.0,281.8416442871094,284.0671081542969,291.00946044921875,293.1475524902344,293.1499938964844,293.1499938964844,281.54998779296875,35733.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597622513771057,1.0,0.0,0.0,3.6410820484161377,3.641105890274048,8.846147920849035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.84228515625,0.0,1521.2825927734375,1895.4371337890625,0.0,3026.775146484375,0.9031272530555724,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8156313896179199,0.3711449801921844,0.3372447788715362,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0626220703125,0.933840811252594,0.5572323203086853,0.5297083854675293,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9039385914802552,0.5117769241333008,0.3590864241123199,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.7739704251289368,0.3173689842224121,0.3042046427726745,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.6813892126083374,0.2141650319099426,0.98189514875412,285.0627746582031,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.0611267089844,1.0,0.5861495137214661,1.0,1.0,0.0,1.0,-3.0163514614105225,3.0163443088531494,7.311925855901791e-06,2.328416347503662,0.9011999368667604,0.9011999368667604,0.0,175.33657836914062,185.0,34724.390625,0.0,2470.589599609375,1.0,281.5578308105469,283.8361511230469,291.1093444824219,293.3741455078125,293.1499938964844,293.1499938964844,281.25,35836.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879254162311554,1.0,0.0,0.0,3.648093461990357,3.6481175422668457,8.880249993126199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.44921875,0.0,1529.826904296875,1895.4371337890625,0.0,3209.590576171875,0.904729664325714,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8156313896179199,0.3711449801921844,0.3372447788715362,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0626220703125,0.933840811252594,0.5572323203086853,0.5297083854675293,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9039385914802552,0.5117769241333008,0.3590864241123199,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.7739704251289368,0.3173689842224121,0.3042046427726745,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.6813892126083374,0.2141650319099426,0.98189514875412,285.0627746582031,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.0611267089844,1.0,0.5861495137214661,1.0,1.0,0.0,1.0,-3.0163514614105225,3.0163443088531494,7.311925855901791e-06,2.328416347503662,0.9011999368667604,0.9011999368667604,0.0,175.33657836914062,185.0,34724.390625,0.0,2470.589599609375,1.0,281.5578308105469,283.8361511230469,291.1093444824219,293.3741455078125,293.1499938964844,293.1499938964844,281.25,35836.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879254162311554,1.0,0.0,0.0,3.648093461990357,3.6481175422668457,8.880249993126199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.44921875,0.0,1529.826904296875,1895.4371337890625,0.0,3209.590576171875,0.904729664325714,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.8095623850822449,0.3692015707492828,0.3359747231006622,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.82891845703125,0.9260315895080566,0.5553315281867981,0.5285007953643799,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.8995770215988159,0.5139757394790649,0.3609754145145416,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.7690542340278625,0.3170121908187866,0.3043205142021179,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.6767895817756653,0.2137692123651504,0.982101023197174,284.8291015625,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8270874023437,1.0,0.5886994004249573,1.0,1.0,0.0,1.0,-3.016042232513428,3.0160350799560547,7.310736236831872e-06,2.328309774398804,0.8976641297340393,0.8976641297340393,0.0,179.86224365234375,188.0,35358.6640625,0.0,2493.287841796875,1.0,281.2582702636719,283.57958984375,291.10595703125,293.4364929199219,293.1499938964844,293.1499938964844,281.54998779296875,36069.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978966474533081,1.0,0.0,0.0,3.646322727203369,3.6463468074798575,8.871631393958523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.70166015625,0.0,1529.601318359375,1895.4371337890625,0.0,3383.97021484375,0.9044832587242126,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.8095623850822449,0.3692015707492828,0.3359747231006622,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.82891845703125,0.9260315895080566,0.5553315281867981,0.5285007953643799,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.8995770215988159,0.5139757394790649,0.3609754145145416,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.7690542340278625,0.3170121908187866,0.3043205142021179,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.6767895817756653,0.2137692123651504,0.982101023197174,284.8291015625,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8270874023437,1.0,0.5886994004249573,1.0,1.0,0.0,1.0,-3.016042232513428,3.0160350799560547,7.310736236831872e-06,2.328309774398804,0.8976641297340393,0.8976641297340393,0.0,179.86224365234375,188.0,35358.6640625,0.0,2493.287841796875,1.0,281.2582702636719,283.57958984375,291.10595703125,293.4364929199219,293.1499938964844,293.1499938964844,281.54998779296875,36069.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978966474533081,1.0,0.0,0.0,3.646322727203369,3.6463468074798575,8.871631393958523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.70166015625,0.0,1529.601318359375,1895.4371337890625,0.0,3383.97021484375,0.9044832587242126,1.0,0.0,3.0,1.0,0.0
12063900,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.8065047264099121,0.3686680793762207,0.3352571129798889,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9760131835937,0.922183871269226,0.5547235608100891,0.5276978015899658,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8974959254264832,0.5155344605445862,0.3618576526641845,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.7665934562683105,0.3169777989387512,0.3042001724243164,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.6743971705436707,0.213607370853424,0.981282353401184,284.9751281738281,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.252685546875,284.9842224121094,1.0,0.5897055864334106,1.0,1.0,0.0,1.0,-3.0141403675079346,3.0141329765319824,7.301338882825803e-06,2.3267645835876465,0.8992215394973755,0.8992215394973755,0.0,182.00030517578125,188.0,34677.56640625,0.0,2500.72802734375,1.0,281.50128173828125,283.7550964355469,291.00347900390625,293.192626953125,293.1499938964844,293.1499938964844,281.54998779296875,36000.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899546265602112,1.0,0.0,0.0,3.6460118293762207,3.64603590965271,8.870118790582637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.08642578125,0.0,1528.7431640625,1895.4371337890625,0.0,3309.783203125,0.9044312834739684,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.804875373840332,0.3687185049057007,0.3351572155952453,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.027587890625,0.9200637936592102,0.5547354221343994,0.5275368094444275,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8969292640686035,0.5176827907562256,0.3632339537143707,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7653513550758362,0.3173191845417022,0.3044348359107971,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.6731208562850952,0.2137211114168167,0.981541872024536,285.0274658203125,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2555847167969,285.0287780761719,1.0,0.590811014175415,1.0,1.0,0.0,1.0,-3.016068458557129,3.0160610675811768,7.310482942557428e-06,2.3281679153442383,0.9003126621246338,0.9003126621246338,0.0,183.4545745849609,191.0,34604.51171875,0.0,2511.828857421875,1.0,281.54229736328125,283.806396484375,290.9848327636719,293.1947326660156,293.1499938964844,293.1499938964844,281.25,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840974569320679,1.0,0.0,0.0,3.648202419281006,3.648226499557495,8.880780910658359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.4091796875,0.0,1530.602783203125,1895.4371337890625,0.0,3254.96728515625,0.9048355221748352,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.8009085059165955,0.3674823343753814,0.3345827460289001,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.814208984375,0.915168046951294,0.5534780025482178,0.5269148349761963,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.8950519561767578,0.5205470323562622,0.3656458556652069,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.7624078392982483,0.317273736000061,0.304772287607193,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.6701918840408325,0.2134674042463302,0.9818501472473145,284.8143920898437,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8125,1.0,0.5929675102233887,1.0,1.0,0.0,1.0,-3.01831603050232,3.018308639526367,7.321667453652481e-06,2.330024242401123,0.8967862725257874,0.8967862725257874,0.0,186.7268218994141,194.0,35215.23046875,0.0,2532.89111328125,1.0,281.2578430175781,283.5704345703125,291.05743408203125,293.35711669921875,293.1499938964844,293.1499938964844,281.54998779296875,36116.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938599228858948,1.0,0.0,0.0,3.644906044006348,3.644929885864258,8.864738560987462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.62451171875,0.0,1528.37646484375,1895.4371337890625,0.0,3346.285888671875,0.9042013883590698,1.0,0.0,3.0,1.0,0.0
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.8009085059165955,0.3674823343753814,0.3345827460289001,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.814208984375,0.915168046951294,0.5534780025482178,0.5269148349761963,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.8950519561767578,0.5205470323562622,0.3656458556652069,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.7624078392982483,0.317273736000061,0.304772287607193,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.6701918840408325,0.2134674042463302,0.9818501472473145,284.8143920898437,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8125,1.0,0.5929675102233887,1.0,1.0,0.0,1.0,-3.01831603050232,3.018308639526367,7.321667453652481e-06,2.330024242401123,0.8967862725257874,0.8967862725257874,0.0,186.7268218994141,194.0,35215.23046875,0.0,2532.89111328125,1.0,281.2578430175781,283.5704345703125,291.05743408203125,293.35711669921875,293.1499938964844,293.1499938964844,281.54998779296875,36116.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938599228858948,1.0,0.0,0.0,3.644906044006348,3.644929885864258,8.864738560987462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.62451171875,0.0,1528.37646484375,1895.4371337890625,0.0,3346.285888671875,0.9042013883590698,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7972224950790405,0.3671894967556,0.3339987695217132,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0127868652344,0.9106903672218324,0.553095281124115,0.5262141823768616,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8934856057167053,0.5244324207305908,0.3680683374404907,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7596828937530518,0.3177165687084198,0.3050300776958465,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6674222350120544,0.2135237753391266,0.9817178249359132,285.0126647949219,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.01397705078125,1.0,0.5949442982673645,1.0,1.0,0.0,1.0,-3.0198235511779785,3.0198161602020264,7.328663741645869e-06,2.331051826477051,0.8992411494255066,0.8992411494255066,0.0,189.7753143310547,197.0,34449.28515625,0.0,2551.447265625,1.0,281.5421447753906,283.7977600097656,290.97772216796875,293.169677734375,293.1499938964844,293.1499938964844,281.8500061035156,35959.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792097568511963,1.0,0.0,0.0,3.645457983016968,3.645482063293457,8.867424412528635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.57568359375,0.0,1527.82177734375,1895.4371337890625,0.0,3209.17431640625,0.9042479395866394,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7972224950790405,0.3671894967556,0.3339987695217132,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0127868652344,0.9106903672218324,0.553095281124115,0.5262141823768616,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8934856057167053,0.5244324207305908,0.3680683374404907,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7596828937530518,0.3177165687084198,0.3050300776958465,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6674222350120544,0.2135237753391266,0.9817178249359132,285.0126647949219,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.01397705078125,1.0,0.5949442982673645,1.0,1.0,0.0,1.0,-3.0198235511779785,3.0198161602020264,7.328663741645869e-06,2.331051826477051,0.8992411494255066,0.8992411494255066,0.0,189.7753143310547,197.0,34449.28515625,0.0,2551.447265625,1.0,281.5421447753906,283.7977600097656,290.97772216796875,293.169677734375,293.1499938964844,293.1499938964844,281.8500061035156,35959.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792097568511963,1.0,0.0,0.0,3.645457983016968,3.645482063293457,8.867424412528635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.57568359375,0.0,1527.82177734375,1895.4371337890625,0.0,3209.17431640625,0.9042479395866394,1.0,0.0,3.0,1.0,0.0
