time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962973713874817,0.368198961019516,0.3347268998622894,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2345275878906,0.9093299508094788,0.554194986820221,0.5270127654075623,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.8946738839149475,0.5296769738197327,0.3715558350086212,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.7592713832855225,0.3191391229629516,0.3062256276607513,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335510253906,0.6669089794158936,0.2143855094909668,0.9850168824195862,285.2344055175781,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.23583984375,1.0,0.5975049734115601,1.0,1.0,0.0,1.0,-3.031245946884156,3.031238555908203,7.384034233837156e-06,2.339794635772705,0.904881715774536,0.904881715774536,0.0,191.6776580810547,200.0,33754.1171875,0.0,2582.97509765625,1.0,281.841796875,284.045654296875,290.96832275390625,293.0975341796875,293.1499938964844,293.1499938964844,281.54998779296875,35711.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626036047935486,1.0,0.0,0.0,3.655450105667114,3.655474185943604,8.916101705835899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.31396484375,0.0,1537.08203125,1895.4371337890625,0.0,3053.425537109375,0.9063190817832948,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962973713874817,0.368198961019516,0.3347268998622894,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2345275878906,0.9093299508094788,0.554194986820221,0.5270127654075623,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.8946738839149475,0.5296769738197327,0.3715558350086212,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.7592713832855225,0.3191391229629516,0.3062256276607513,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335510253906,0.6669089794158936,0.2143855094909668,0.9850168824195862,285.2344055175781,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.23583984375,1.0,0.5975049734115601,1.0,1.0,0.0,1.0,-3.031245946884156,3.031238555908203,7.384034233837156e-06,2.339794635772705,0.904881715774536,0.904881715774536,0.0,191.6776580810547,200.0,33754.1171875,0.0,2582.97509765625,1.0,281.841796875,284.045654296875,290.96832275390625,293.0975341796875,293.1499938964844,293.1499938964844,281.54998779296875,35711.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626036047935486,1.0,0.0,0.0,3.655450105667114,3.655474185943604,8.916101705835899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.31396484375,0.0,1537.08203125,1895.4371337890625,0.0,3053.425537109375,0.9063190817832948,1.0,0.0,3.0,1.0,0.0
12064380,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.7952193021774292,0.3680147528648376,0.3350642323493957,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9079769849777222,0.5541300177574158,0.5274789929389954,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8949323892593384,0.5321996212005615,0.3737153112888336,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7586978673934937,0.3196546137332916,0.3070385754108429,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6663737297058105,0.2147186696529388,0.987629532814026,285.050537109375,284.95001220703125,296.20916748046875,288.0351257324219,296.2101135253906,297.2684631347656,285.0448608398437,1.0,0.5993797779083252,1.0,1.0,0.0,1.0,-3.038936376571656,3.038928985595703,7.4218892223143484e-06,2.345874786376953,0.9041188955307008,0.9041188955307008,0.0,193.2983245849609,200.0,34412.03515625,0.0,2606.069580078125,1.0,281.57745361328125,283.8358459472656,291.0812072753906,293.3382568359375,293.1499938964844,293.1499938964844,281.54998779296875,35813.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736010193824768,1.0,0.0,0.0,3.6604621410369873,3.660486221313477,8.940568250181968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.681640625,0.0,1543.438232421875,1895.4371337890625,0.0,3156.58740234375,0.907457709312439,1.0,0.0,3.0,1.0,0.0
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7937411069869995,0.3675684332847595,0.3348134160041809,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.01971435546875,0.9063084721565248,0.5537009239196777,0.5272557735443115,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8941407203674316,0.5331673622131348,0.3744989931583404,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7576645016670227,0.3196768760681152,0.3071948885917663,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6654086112976074,0.2147031426429748,0.9881265163421632,285.0198974609375,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657470703125,285.0179138183594,1.0,0.6002498269081116,1.0,1.0,0.0,1.0,-3.0400984287261963,3.040091037750244,7.427701802953379e-06,2.3468291759490967,0.9040907621383668,0.9040907621383668,0.0,194.5892944335937,203.0,34409.63671875,0.0,2614.990966796875,1.0,281.5576477050781,283.8071594238281,291.083984375,293.3265991210937,293.1499938964844,293.1499938964844,281.25,35855.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770530819892883,1.0,0.0,0.0,3.661814212799072,3.6618382930755615,8.947174592321971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.53662109375,0.0,1545.2667236328125,1895.4371337890625,0.0,3188.95751953125,0.9078083634376526,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.7911943197250366,0.3666018545627594,0.3342341780662536,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.84295654296875,0.9035055041313172,0.5526971220970154,0.5266492962837219,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8925914764404297,0.5342312455177307,0.3754668831825256,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558131217956543,0.3194586634635925,0.3072353899478912,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6636512279510498,0.2144786864519119,0.9881283640861512,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.25927734375,284.8335266113281,1.0,0.6013749837875366,1.0,1.0,0.0,1.0,-3.039893627166748,3.039885997772217,7.4268596108595375e-06,2.346738338470459,0.9016761183738708,0.9016761183738708,0.0,196.63722229003903,203.0,34994.015625,0.0,2625.212158203125,1.0,281.3008728027344,283.6061706542969,291.127197265625,293.47540283203125,293.1499938964844,293.1499938964844,281.25,35993.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880340456962585,1.0,0.0,0.0,3.6616439819335938,3.661668062210083,8.946342973104038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.12646484375,0.0,1546.111083984375,1895.4371337890625,0.0,3291.817626953125,0.907818615436554,1.0,0.0,3.0,1.0,0.0
12064560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.7879832983016968,0.3653500378131866,0.3332766890525818,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7777404785156,0.9000833034515381,0.5513255596160889,0.5255725383758545,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8903747200965881,0.5349947214126587,0.3761208057403564,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7534013390541077,0.3189810812473297,0.3069693744182586,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.6613283753395081,0.2140273600816726,0.9869630932807922,284.7779541015625,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2503967285156,284.77569580078125,1.0,0.6022604703903198,1.0,1.0,0.0,1.0,-3.0365183353424072,3.036510705947876,7.410484158754116e-06,2.344178438186645,0.8998150825500488,0.8998150825500488,0.0,198.9613342285156,206.0,34950.75390625,0.0,2630.7548828125,1.0,281.2580261230469,283.54522705078125,291.10125732421875,293.4037475585937,293.1499938964844,293.1499938964844,280.95001220703125,36114.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928627371788025,1.0,0.0,0.0,3.658422946929932,3.658447027206421,8.930609851631743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.79833984375,0.0,1543.41943359375,1895.4371337890625,0.0,3336.969482421875,0.9072177410125732,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55523681640625,0.7813870906829834,0.3625119924545288,0.3310249447822571,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.55487060546875,0.8930244445800781,0.5480935573577881,0.5228854417800903,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5549011230469,0.8857865333557129,0.5361320972442627,0.3771404922008514,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553894042969,0.7483628988265991,0.3176299631595611,0.3060163557529449,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563553810119629,0.2127420157194137,0.9827089905738832,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.22967529296875,284.55328369140625,1.0,0.6034745573997498,1.0,1.0,0.0,1.0,-3.025552272796631,3.0255448818206787,7.357105005212361e-06,2.335732936859131,0.8926683664321899,0.8926683664321899,0.0,203.5189971923828,209.0,35551.7109375,0.0,2633.219970703125,1.0,280.9582214355469,283.2933349609375,291.08935546875,293.4310913085937,293.1499938964844,293.1499938964844,281.25,36417.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039754271507264,1.0,0.0,0.0,3.643646955490112,3.6436707973480233,8.858615387907776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.8916015625,0.0,1529.228515625,1895.4371337890625,0.0,3440.612548828125,0.9041208028793336,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55523681640625,0.7813870906829834,0.3625119924545288,0.3310249447822571,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.55487060546875,0.8930244445800781,0.5480935573577881,0.5228854417800903,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5549011230469,0.8857865333557129,0.5361320972442627,0.3771404922008514,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553894042969,0.7483628988265991,0.3176299631595611,0.3060163557529449,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563553810119629,0.2127420157194137,0.9827089905738832,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.22967529296875,284.55328369140625,1.0,0.6034745573997498,1.0,1.0,0.0,1.0,-3.025552272796631,3.0255448818206787,7.357105005212361e-06,2.335732936859131,0.8926683664321899,0.8926683664321899,0.0,203.5189971923828,209.0,35551.7109375,0.0,2633.219970703125,1.0,280.9582214355469,283.2933349609375,291.08935546875,293.4310913085937,293.1499938964844,293.1499938964844,281.25,36417.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039754271507264,1.0,0.0,0.0,3.643646955490112,3.6436707973480233,8.858615387907776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.8916015625,0.0,1529.228515625,1895.4371337890625,0.0,3440.612548828125,0.9041208028793336,1.0,0.0,3.0,1.0,0.0
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770867943763733,0.3613839745521545,0.3296239078044891,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7272644042969,0.8882778286933899,0.5465651750564575,0.5210208296775818,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835495114326477,0.5391051173210144,0.3788661956787109,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450788617134094,0.317244678735733,0.3054378032684326,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.6529332995414734,0.2120924144983291,0.9792288541793824,284.7271423339844,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2271728515625,284.7283935546875,1.0,0.6044938564300537,1.0,1.0,0.0,1.0,-3.018807411193848,3.0188002586364746,7.323857971641701e-06,2.3303210735321045,0.8910918235778809,0.8910918235778809,0.0,206.7003936767578,212.0,34499.98828125,0.0,2636.675537109375,1.0,281.2420654296875,283.5101928710937,290.9853820800781,293.18896484375,293.1499938964844,293.1499938964844,281.54998779296875,36335.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851063847541809,1.0,0.0,0.0,3.630331516265869,3.6303553581237793,8.793987831268169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.2255859375,0.0,1513.8909912109375,1895.4371337890625,0.0,3264.4150390625,0.9011223912239076,1.0,0.0,3.0,1.0,0.0
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770867943763733,0.3613839745521545,0.3296239078044891,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7272644042969,0.8882778286933899,0.5465651750564575,0.5210208296775818,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835495114326477,0.5391051173210144,0.3788661956787109,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450788617134094,0.317244678735733,0.3054378032684326,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.6529332995414734,0.2120924144983291,0.9792288541793824,284.7271423339844,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2271728515625,284.7283935546875,1.0,0.6044938564300537,1.0,1.0,0.0,1.0,-3.018807411193848,3.0188002586364746,7.323857971641701e-06,2.3303210735321045,0.8910918235778809,0.8910918235778809,0.0,206.7003936767578,212.0,34499.98828125,0.0,2636.675537109375,1.0,281.2420654296875,283.5101928710937,290.9853820800781,293.18896484375,293.1499938964844,293.1499938964844,281.54998779296875,36335.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851063847541809,1.0,0.0,0.0,3.630331516265869,3.6303553581237793,8.793987831268169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.2255859375,0.0,1513.8909912109375,1895.4371337890625,0.0,3264.4150390625,0.9011223912239076,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758520245552063,0.3618088364601135,0.3297804892063141,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9462585449219,0.8866621851921082,0.5467820763587952,0.5209392309188843,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843827247619629,0.5437276363372803,0.381878525018692,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7443186640739441,0.3180752694606781,0.3060266077518463,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519942283630371,0.2124512046575546,0.9800689220428468,284.94610595703125,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473876953125,1.0,0.6061926484107971,1.0,1.0,0.0,1.0,-3.0242257118225098,3.0242183208465576,7.34988680051174e-06,2.3343822956085205,0.8928588628768921,0.8928588628768921,0.0,208.43019104003903,215.0,33683.53125,0.0,2656.028564453125,1.0,281.54156494140625,283.7591857910156,290.9779968261719,293.1045837402344,293.1499938964844,293.1499938964844,281.8500061035156,36112.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640815615653992,1.0,0.0,0.0,3.625375747680664,3.625399589538574,8.76999479260121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.62255859375,0.0,1506.7801513671875,1895.4371337890625,0.0,3067.289794921875,0.8998704552650452,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758520245552063,0.3618088364601135,0.3297804892063141,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9462585449219,0.8866621851921082,0.5467820763587952,0.5209392309188843,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843827247619629,0.5437276363372803,0.381878525018692,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7443186640739441,0.3180752694606781,0.3060266077518463,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519942283630371,0.2124512046575546,0.9800689220428468,284.94610595703125,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473876953125,1.0,0.6061926484107971,1.0,1.0,0.0,1.0,-3.0242257118225098,3.0242183208465576,7.34988680051174e-06,2.3343822956085205,0.8928588628768921,0.8928588628768921,0.0,208.43019104003903,215.0,33683.53125,0.0,2656.028564453125,1.0,281.54156494140625,283.7591857910156,290.9779968261719,293.1045837402344,293.1499938964844,293.1499938964844,281.8500061035156,36112.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640815615653992,1.0,0.0,0.0,3.625375747680664,3.625399589538574,8.76999479260121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.62255859375,0.0,1506.7801513671875,1895.4371337890625,0.0,3067.289794921875,0.8998704552650452,1.0,0.0,3.0,1.0,0.0
12064980,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.7756529450416565,0.3625217974185943,0.3302871286869049,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8862465620040894,0.5474926233291626,0.5214195847511292,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410217285156,0.8855134844779968,0.5472335815429688,0.3841882348060608,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.7443855404853821,0.319031149148941,0.3068161904811859,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.6520099639892578,0.2130697667598724,0.9823889136314392,285.1405334472656,284.95001220703125,295.9129943847656,288.06787109375,295.9142150878906,297.2522277832031,285.1459655761719,1.0,0.6077245473861694,1.0,1.0,0.0,1.0,-3.031921863555908,3.031914472579956,7.387246569123818e-06,2.340282201766968,0.8962907195091248,0.8962907195091248,0.0,209.4169158935547,215.0,32985.77734375,0.0,2676.012939453125,1.0,281.8204650878906,283.9818725585937,290.9704284667969,293.0173645019531,293.1499938964844,293.1499938964844,281.8500061035156,35906.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501896262168884,1.0,0.0,0.0,3.6278157234191895,3.627839326858521,8.781803444435354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.5341796875,0.0,1507.9344482421875,1895.4371337890625,0.0,2937.046875,0.9003015160560608,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666259765625,0.7757558226585388,0.362947404384613,0.3307006359100342,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1669006347656,0.8862475752830505,0.5479372143745422,0.5218700170516968,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669006347656,0.8863091468811035,0.5491284132003784,0.3855296969413757,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16650390625,0.7446012496948242,0.3196062445640564,0.3073623776435852,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659851074219,0.6522164344787598,0.2134754806756973,0.9841663241386414,285.1667785644531,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.16815185546875,1.0,0.6086733341217041,1.0,1.0,0.0,1.0,-3.037365198135376,3.037357807159424,7.41380017643678e-06,2.3444855213165283,0.8975890278816223,0.8975890278816223,0.0,209.89198303222656,218.0,32956.37109375,0.0,2689.04443359375,1.0,281.84161376953125,284.0079040527344,291.0039978027344,293.0793762207031,293.1499938964844,293.1499938964844,282.1499938964844,35835.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475798964500427,1.0,0.0,0.0,3.630746841430664,3.630770683288574,8.79600065673003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.8486328125,0.0,1510.628662109375,1895.4371337890625,0.0,2912.608642578125,0.9008814096450806,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.775745153427124,0.3636538982391357,0.3312678337097168,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3327331542969,0.8860822319984436,0.5486917495727539,0.5225013494491577,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.332763671875,0.88728266954422,0.5519893169403076,0.3874472379684448,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299560546875,0.744809627532959,0.3205216526985168,0.30817511677742,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6524516940116882,0.2141427993774414,0.9869582653045654,285.3319091796875,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.268310546875,285.3414611816406,1.0,0.6101577281951904,1.0,1.0,0.0,1.0,-3.045442819595337,3.0454351902008057,7.453289526893059e-06,2.350722551345825,0.9017350673675536,0.9017350673675536,0.0,210.74124145507807,218.0,32310.28125,0.0,2709.20556640625,1.0,282.0982971191406,284.2007751464844,290.9898681640625,292.9749755859375,293.1499938964844,293.1499938964844,282.1499938964844,35671.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382912874221802,1.0,0.0,0.0,3.63739013671875,3.63741397857666,8.828218369671958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.1015625,0.0,1516.7330322265625,1895.4371337890625,0.0,2825.755126953125,0.9022935032844543,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.775978684425354,0.3644777536392212,0.3320220708847046,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.38629150390625,0.8861544728279114,0.5495937466621399,0.5233510136604309,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38629150390625,0.8884938955307007,0.554980993270874,0.3895331621170044,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.7452185153961182,0.3215482234954834,0.3091393113136291,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.6529037952423096,0.2149186581373214,0.9903745651245116,285.3861694335937,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2788391113281,285.387451171875,1.0,0.6118178963661194,1.0,1.0,0.0,1.0,-3.055142879486084,3.0551352500915527,7.500855190301081e-06,2.3582143783569336,0.9052410125732422,0.9052410125732422,0.0,211.54884338378903,221.0,32268.822265625,0.0,2732.431884765625,1.0,282.1417541503906,284.2535400390625,291.02996826171875,293.0641784667969,293.1499938964844,293.1499938964844,281.8500061035156,35540.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350167274475098,1.0,0.0,0.0,3.647128105163574,3.647151947021485,8.875551316123165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.107421875,0.0,1526.5418701171875,1895.4371337890625,0.0,2795.1943359375,0.904341459274292,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676940917969,0.7739591002464294,0.3640703558921814,0.3323569297790527,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.167236328125,0.8837925791740417,0.549264669418335,0.5238189697265625,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882917761802673,0.5586747527122498,0.3926766514778137,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441114187240601,0.3223035335540771,0.3103755414485931,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520676016807556,0.2155632525682449,0.9952104091644288,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150141358375549,1.0,1.0,0.0,1.0,-3.067204236984253,3.0671966075897217,7.56078225094825e-06,2.367769718170166,0.9063889980316162,0.9063889980316162,0.0,214.68191528320312,224.0,32920.58984375,0.0,2772.611572265625,1.0,281.8577575683594,284.0111083984375,291.151611328125,293.3056640625,293.1499938964844,293.1499938964844,281.54998779296875,35662.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536667227745056,1.0,0.0,0.0,3.6606523990631104,3.6606764793396,8.941497640080343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.7255859375,0.0,1542.519775390625,1895.4371337890625,0.0,2969.625732421875,0.9074167609214784,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676940917969,0.7739591002464294,0.3640703558921814,0.3323569297790527,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.167236328125,0.8837925791740417,0.549264669418335,0.5238189697265625,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882917761802673,0.5586747527122498,0.3926766514778137,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441114187240601,0.3223035335540771,0.3103755414485931,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520676016807556,0.2155632525682449,0.9952104091644288,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150141358375549,1.0,1.0,0.0,1.0,-3.067204236984253,3.0671966075897217,7.56078225094825e-06,2.367769718170166,0.9063889980316162,0.9063889980316162,0.0,214.68191528320312,224.0,32920.58984375,0.0,2772.611572265625,1.0,281.8577575683594,284.0111083984375,291.151611328125,293.3056640625,293.1499938964844,293.1499938964844,281.54998779296875,35662.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536667227745056,1.0,0.0,0.0,3.6606523990631104,3.6606764793396,8.941497640080343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.7255859375,0.0,1542.519775390625,1895.4371337890625,0.0,2969.625732421875,0.9074167609214784,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.7688888907432556,0.3619865477085113,0.3309552073478699,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.93048095703125,0.8782709836959839,0.5469221472740173,0.5221897959709167,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8849452137947083,0.560554027557373,0.3943515121936798,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7404597401618958,0.3216845989227295,0.3102522492408752,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.6487294435501099,0.215075209736824,0.995042085647583,284.9306335449219,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628479003906,284.9288024902344,1.0,0.6173253059387207,1.0,1.0,0.0,1.0,-3.065235137939453,3.065227746963501,7.551394901383901e-06,2.366382837295532,0.9041491150856018,0.9041491150856018,0.0,219.3417053222656,227.0,33539.20703125,0.0,2793.06201171875,1.0,281.5580444335937,283.7486572265625,291.1639404296875,293.3813781738281,293.1499938964844,293.1499938964844,281.25,35901.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721233606338501,1.0,0.0,0.0,3.6650447845458975,3.665068864822388,8.962967967818258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.67724609375,0.0,1549.232421875,1895.4371337890625,0.0,3142.727783203125,0.908556342124939,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.7688888907432556,0.3619865477085113,0.3309552073478699,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.93048095703125,0.8782709836959839,0.5469221472740173,0.5221897959709167,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8849452137947083,0.560554027557373,0.3943515121936798,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7404597401618958,0.3216845989227295,0.3102522492408752,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.6487294435501099,0.215075209736824,0.995042085647583,284.9306335449219,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628479003906,284.9288024902344,1.0,0.6173253059387207,1.0,1.0,0.0,1.0,-3.065235137939453,3.065227746963501,7.551394901383901e-06,2.366382837295532,0.9041491150856018,0.9041491150856018,0.0,219.3417053222656,227.0,33539.20703125,0.0,2793.06201171875,1.0,281.5580444335937,283.7486572265625,291.1639404296875,293.3813781738281,293.1499938964844,293.1499938964844,281.25,35901.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721233606338501,1.0,0.0,0.0,3.6650447845458975,3.665068864822388,8.962967967818258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.67724609375,0.0,1549.232421875,1895.4371337890625,0.0,3142.727783203125,0.908556342124939,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.7632441520690918,0.3593835234642029,0.3289020955562591,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7232360839844,0.8721033334732056,0.5438099503517151,0.519605815410614,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.8810136318206787,0.5618417859077454,0.3954671025276184,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.736183226108551,0.3204415440559387,0.3093980550765991,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.6446394920349121,0.2139767706394195,0.991636037826538,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431640625,284.7215270996094,1.0,0.618770182132721,1.0,1.0,0.0,1.0,-3.055885076522827,3.055877685546875,7.505453595513245e-06,2.3591885566711426,0.8994238972663879,0.8994238972663879,0.0,224.0336151123047,230.0,34286.94921875,0.0,2798.9482421875,1.0,281.2581481933594,283.500732421875,291.1502380371094,293.4161376953125,293.1499938964844,293.1499938964844,281.54998779296875,36166.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854873776435852,1.0,0.0,0.0,3.6596450805664062,3.6596693992614746,8.93657784217794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.0654296875,0.0,1545.1715087890625,1895.4371337890625,0.0,3267.98193359375,0.9075254797935486,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.7632441520690918,0.3593835234642029,0.3289020955562591,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7232360839844,0.8721033334732056,0.5438099503517151,0.519605815410614,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.8810136318206787,0.5618417859077454,0.3954671025276184,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.736183226108551,0.3204415440559387,0.3093980550765991,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.6446394920349121,0.2139767706394195,0.991636037826538,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431640625,284.7215270996094,1.0,0.618770182132721,1.0,1.0,0.0,1.0,-3.055885076522827,3.055877685546875,7.505453595513245e-06,2.3591885566711426,0.8994238972663879,0.8994238972663879,0.0,224.0336151123047,230.0,34286.94921875,0.0,2798.9482421875,1.0,281.2581481933594,283.500732421875,291.1502380371094,293.4161376953125,293.1499938964844,293.1499938964844,281.54998779296875,36166.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854873776435852,1.0,0.0,0.0,3.6596450805664062,3.6596693992614746,8.93657784217794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.0654296875,0.0,1545.1715087890625,1895.4371337890625,0.0,3267.98193359375,0.9075254797935486,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595606446266174,0.3583702743053436,0.327635258436203,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8908996582031,0.8679194450378418,0.5422871708869934,0.5177762508392334,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.879144012928009,0.5649206042289734,0.3972727656364441,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333513498306274,0.3201015591621399,0.3088810443878174,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6417995691299438,0.2134552150964737,0.9888164401054382,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.2403869628906,284.891845703125,1.0,0.6199662685394287,1.0,1.0,0.0,1.0,-3.0503084659576416,3.0503008365631104,7.477628514607204e-06,2.354690790176392,0.9000023603439331,0.9000023603439331,0.0,227.34005737304688,233.0,33236.6015625,0.0,2805.089599609375,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.16802978515625,293.1499938964844,293.1499938964844,281.25,36080.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674790263175964,1.0,0.0,0.0,3.655870914459229,3.6558949947357178,8.918154890125152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.37646484375,0.0,1540.3153076171875,1895.4371337890625,0.0,3099.161376953125,0.9066538214683532,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595606446266174,0.3583702743053436,0.327635258436203,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8908996582031,0.8679194450378418,0.5422871708869934,0.5177762508392334,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.879144012928009,0.5649206042289734,0.3972727656364441,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333513498306274,0.3201015591621399,0.3088810443878174,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6417995691299438,0.2134552150964737,0.9888164401054382,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.2403869628906,284.891845703125,1.0,0.6199662685394287,1.0,1.0,0.0,1.0,-3.0503084659576416,3.0503008365631104,7.477628514607204e-06,2.354690790176392,0.9000023603439331,0.9000023603439331,0.0,227.34005737304688,233.0,33236.6015625,0.0,2805.089599609375,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.16802978515625,293.1499938964844,293.1499938964844,281.25,36080.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674790263175964,1.0,0.0,0.0,3.655870914459229,3.6558949947357178,8.918154890125152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.37646484375,0.0,1540.3153076171875,1895.4371337890625,0.0,3099.161376953125,0.9066538214683532,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7584309577941895,0.3578133583068847,0.3273817598819732,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7575378417969,0.8665695190429688,0.5415365099906921,0.5173121690750122,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8789309859275818,0.5663488507270813,0.3984858095645904,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7325312495231628,0.319983571767807,0.3089224696159363,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6409627199172974,0.2132757604122162,0.988522469997406,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.2389221191406,284.75006103515625,1.0,0.620707631111145,1.0,1.0,0.0,1.0,-3.0506033897399902,3.050595760345459,7.479146461264463e-06,2.3549485206604004,0.8974590301513672,0.8974590301513672,0.0,228.60577392578125,233.0,33986.45703125,0.0,2812.260498046875,1.0,281.298583984375,283.5405578613281,291.1162109375,293.3684997558594,293.1499938964844,293.1499938964844,281.25,36174.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723462224006653,1.0,0.0,0.0,3.652647256851196,3.6526713371276855,8.902434274205007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.52197265625,0.0,1537.41943359375,1895.4371337890625,0.0,3144.818115234375,0.9059434533119202,1.0,0.0,3.0,1.0,0.0
12065760,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7566364407539368,0.3568642139434814,0.3267227709293365,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7075500488281,0.8645738363265991,0.5403866767883301,0.5164385437965393,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8779942989349365,0.5673261284828186,0.3993204832077026,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.731211245059967,0.3196116387844085,0.308730810880661,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.6396888494491577,0.212917149066925,0.9875540733337402,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.23291015625,284.7060852050781,1.0,0.6213563084602356,1.0,1.0,0.0,1.0,-3.0483744144439697,3.0483667850494385,7.468333478755085e-06,2.3532755374908447,0.8952939510345459,0.8952939510345459,0.0,230.27517700195312,236.0,34001.9296875,0.0,2816.501708984375,1.0,281.2576599121094,283.4890441894531,291.1274108886719,293.3492431640625,293.1499938964844,293.1499938964844,281.54998779296875,36269.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752270340919495,1.0,0.0,0.0,3.64675498008728,3.6467790603637695,8.87373573732475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.5419921875,0.0,1531.576171875,1895.4371337890625,0.0,3171.835693359375,0.9047220945358276,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539494037628174,0.3562162220478058,0.3258727788925171,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8790588378906,0.861473560333252,0.5393208265304565,0.5151517987251282,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770832419395447,0.5707529783248901,0.401435524225235,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292376756668091,0.3196241855621338,0.3085981905460357,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377485394477844,0.2127376347780227,0.9863768815994264,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352600097656,284.880126953125,1.0,0.6227293014526367,1.0,1.0,0.0,1.0,-3.0467631816864014,3.04675555229187,7.460115284629865e-06,2.3518943786621094,0.8957431316375732,0.8957431316375732,0.0,233.0430145263672,239.0,32981.5078125,0.0,2827.68896484375,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.1598815917969,293.1499938964844,293.1499938964844,281.8500061035156,36145.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594808578491211,1.0,0.0,0.0,3.640511274337769,3.640535354614258,8.843375667311193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.30712890625,0.0,1523.7244873046875,1895.4371337890625,0.0,3024.135986328125,0.9032686948776244,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539494037628174,0.3562162220478058,0.3258727788925171,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8790588378906,0.861473560333252,0.5393208265304565,0.5151517987251282,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770832419395447,0.5707529783248901,0.401435524225235,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292376756668091,0.3196241855621338,0.3085981905460357,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377485394477844,0.2127376347780227,0.9863768815994264,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352600097656,284.880126953125,1.0,0.6227293014526367,1.0,1.0,0.0,1.0,-3.0467631816864014,3.04675555229187,7.460115284629865e-06,2.3518943786621094,0.8957431316375732,0.8957431316375732,0.0,233.0430145263672,239.0,32981.5078125,0.0,2827.68896484375,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.1598815917969,293.1499938964844,293.1499938964844,281.8500061035156,36145.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594808578491211,1.0,0.0,0.0,3.640511274337769,3.640535354614258,8.843375667311193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.30712890625,0.0,1523.7244873046875,1895.4371337890625,0.0,3024.135986328125,0.9032686948776244,1.0,0.0,3.0,1.0,0.0
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.7530529499053955,0.3566886484622955,0.3261586427688598,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.070556640625,0.8601860404014587,0.5395175218582153,0.5151636600494385,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8780285120010376,0.5754330158233643,0.4045504927635193,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7287440299987793,0.3205238878726959,0.3093267679214477,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.6372503042221069,0.2133033573627472,0.9884433150291444,285.0704650878906,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491455078125,285.07177734375,1.0,0.6246971487998962,1.0,1.0,0.0,1.0,-3.054218053817749,3.054210662841797,7.496491889469325e-06,2.357574939727783,0.8989399671554565,0.8989399671554565,0.0,234.9119567871093,242.0,32010.765625,0.0,2852.335205078125,1.0,281.8417358398437,283.9391174316406,291.0362243652344,293.067138671875,293.1499938964844,293.1499938964844,282.1499938964844,35932.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405059576034546,1.0,0.0,0.0,3.642346858978272,3.6423709392547607,8.852295536598831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.5654296875,0.0,1524.1697998046875,1895.4371337890625,0.0,2846.442626953125,0.903538703918457,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.7530529499053955,0.3566886484622955,0.3261586427688598,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.070556640625,0.8601860404014587,0.5395175218582153,0.5151636600494385,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8780285120010376,0.5754330158233643,0.4045504927635193,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7287440299987793,0.3205238878726959,0.3093267679214477,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.6372503042221069,0.2133033573627472,0.9884433150291444,285.0704650878906,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491455078125,285.07177734375,1.0,0.6246971487998962,1.0,1.0,0.0,1.0,-3.054218053817749,3.054210662841797,7.496491889469325e-06,2.357574939727783,0.8989399671554565,0.8989399671554565,0.0,234.9119567871093,242.0,32010.765625,0.0,2852.335205078125,1.0,281.8417358398437,283.9391174316406,291.0362243652344,293.067138671875,293.1499938964844,293.1499938964844,282.1499938964844,35932.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405059576034546,1.0,0.0,0.0,3.642346858978272,3.6423709392547607,8.852295536598831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.5654296875,0.0,1524.1697998046875,1895.4371337890625,0.0,2846.442626953125,0.903538703918457,1.0,0.0,3.0,1.0,0.0
12066060,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24932861328125,0.7527869343757629,0.3574142754077911,0.3267168998718261,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8596284985542297,0.5401095747947693,0.515594482421875,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500915527344,0.8791160583496094,0.5793436169624329,0.4071675539016723,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.7287607789039612,0.3215507566928863,0.3102186024188995,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6373134851455688,0.2140587121248245,0.9915291666984558,285.249755859375,284.95001220703125,295.3014221191406,288.1127014160156,295.3025817871094,297.26141357421875,285.2532653808594,1.0,0.626555860042572,1.0,1.0,0.0,1.0,-3.063330888748169,3.0633232593536377,7.541232662333641e-06,2.36458420753479,0.9034938216209412,0.9034938216209412,0.0,236.2548675537109,242.0,31131.814453125,-0.0,2877.68115234375,1.0,282.12896728515625,284.1592712402344,291.0224609375,292.975830078125,293.1499938964844,293.1499938964844,282.1499938964844,35729.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254809975624084,1.0,0.0,0.0,3.649822950363159,3.649847030639648,8.888672482498805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.52587890625,0.0,1530.9505615234375,1895.4371337890625,0.0,2706.419677734375,0.9050873517990112,1.0,0.0,3.0,1.0,0.0
